Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S1_N1_F_MM_25_ONSS2_14,C29_S1_N1_F,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,22.4,14.5,37.2,25.1,13.3,23.0,25.1,24.6,1.097,1.005,1.052,1.004,0.921,0.92,1.004,0.984,0.0
C29_S1_N1_F_MM_25_ONSS2_15,C29_S1_N1_F,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,22.3,14.5,37.9,25.1,12.8,21.9,25.1,24.4,1.092,1.005,1.072,1.004,0.887,0.876,1.004,0.976,0.0
C29_S1_N1_F_MM_25_ONSS2_16,C29_S1_N1_F,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,22.2,14.5,38.5,25.1,12.3,21.0,25.1,24.3,1.088,1.005,1.089,1.004,0.852,0.84,1.004,0.972,0.0
C29_S1_N1_F_MM_25_ONSS2_17,C29_S1_N1_F,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,22.1,14.5,38.9,25.1,11.7,20.4,25.1,24.2,1.083,1.005,1.1,1.004,0.811,0.816,1.004,0.968,0.0
C29_S1_N1_F_MM_25_ONSS2_18,C29_S1_N1_F,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,22.6,14.5,38.6,25.1,11.3,20.2,25.1,24.1,1.107,1.005,1.092,1.004,0.783,0.808,1.004,0.964,0.0
C29_S1_N1_F_MM_25_ONSS2_19,C29_S1_N1_F,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,22.5,14.5,38.6,25.1,11.1,19.7,25.1,24.1,1.102,1.005,1.092,1.004,0.769,0.788,1.004,0.964,0.0
C29_S1_N1_F_MM_25_ONSS2_20,C29_S1_N1_F,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,22.3,14.5,38.7,25.1,11.3,19.3,25.1,24.0,1.092,1.005,1.095,1.004,0.783,0.772,1.004,0.96,0.0
C29_S1_N1_F_MM_400_GRD1_1,C29_S1_N1_F,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_F_MM_400_GRD1_2,C29_S1_N1_F,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.6,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_F_MM_400_GRD1_3,C29_S1_N1_F,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.7,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_F_MM_400_GRD1_4,C29_S1_N1_F,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,345.8,231.8,608.7,400.0,214.2,368.5,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_F_MM_400_GRD1_5,C29_S1_N1_F,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.9,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.075,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_F_MM_400_GRD1_6,C29_S1_N1_F,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_F_MM_400_GRD1_7,C29_S1_N1_F,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_F_MM_400_GRD1_8,C29_S1_N1_F,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_F_MM_400_GRD1_9,C29_S1_N1_F,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_F_MM_400_GRD1_10,C29_S1_N1_F,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_GRD1_11,C29_S1_N1_F,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_F_MM_400_GRD1_12,C29_S1_N1_F,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,575.0,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_GRD1_13,C29_S1_N1_F,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_F_MM_400_GRD1_14,C29_S1_N1_F,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_F_MM_400_GRD1_15,C29_S1_N1_F,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_F_MM_400_GRD1_16,C29_S1_N1_F,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,349.0,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_F_MM_400_GRD1_17,C29_S1_N1_F,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_F_MM_400_GRD1_18,C29_S1_N1_F,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.3,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_F_MM_400_GRD1_19,C29_S1_N1_F,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_F_MM_400_GRD1_20,C29_S1_N1_F,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_F_MM_400_GRD_1,C29_S1_N1_F,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_F_MM_400_GRD_2,C29_S1_N1_F,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.6,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_F_MM_400_GRD_3,C29_S1_N1_F,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.7,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_F_MM_400_GRD_4,C29_S1_N1_F,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,345.8,231.8,608.7,400.0,214.2,368.5,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_F_MM_400_GRD_5,C29_S1_N1_F,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.9,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.075,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_F_MM_400_GRD_6,C29_S1_N1_F,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_F_MM_400_GRD_7,C29_S1_N1_F,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_F_MM_400_GRD_8,C29_S1_N1_F,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_F_MM_400_GRD_9,C29_S1_N1_F,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_F_MM_400_GRD_10,C29_S1_N1_F,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_GRD_11,C29_S1_N1_F,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_F_MM_400_GRD_12,C29_S1_N1_F,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,575.0,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_GRD_13,C29_S1_N1_F,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_F_MM_400_GRD_14,C29_S1_N1_F,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_F_MM_400_GRD_15,C29_S1_N1_F,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_F_MM_400_GRD_16,C29_S1_N1_F,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,349.0,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_F_MM_400_GRD_17,C29_S1_N1_F,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_F_MM_400_GRD_18,C29_S1_N1_F,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.3,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_F_MM_400_GRD_19,C29_S1_N1_F,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_F_MM_400_GRD_20,C29_S1_N1_F,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT1_1,C29_S1_N1_F,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_F_MM_400_ONT1_2,C29_S1_N1_F,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.7,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT1_3,C29_S1_N1_F,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.7,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT1_4,C29_S1_N1_F,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,345.9,231.8,608.7,400.0,214.2,368.4,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT1_5,C29_S1_N1_F,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.9,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.075,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT1_6,C29_S1_N1_F,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT1_7,C29_S1_N1_F,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT1_8,C29_S1_N1_F,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT1_9,C29_S1_N1_F,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT1_10,C29_S1_N1_F,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT1_11,C29_S1_N1_F,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_F_MM_400_ONT1_12,C29_S1_N1_F,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,575.0,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT1_13,C29_S1_N1_F,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT1_14,C29_S1_N1_F,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT1_15,C29_S1_N1_F,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT1_16,C29_S1_N1_F,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,349.1,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT1_17,C29_S1_N1_F,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT1_18,C29_S1_N1_F,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.2,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT1_19,C29_S1_N1_F,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT1_20,C29_S1_N1_F,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT2_1,C29_S1_N1_F,MM_400_ONT2,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_F_MM_400_ONT2_2,C29_S1_N1_F,MM_400_ONT2,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.7,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT2_3,C29_S1_N1_F,MM_400_ONT2,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.7,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT2_4,C29_S1_N1_F,MM_400_ONT2,400,4.0,2.103,2.103,2.103,None,102.103,345.9,231.8,608.7,400.0,214.2,368.4,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT2_5,C29_S1_N1_F,MM_400_ONT2,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.9,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.075,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT2_6,C29_S1_N1_F,MM_400_ONT2,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT2_7,C29_S1_N1_F,MM_400_ONT2,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT2_8,C29_S1_N1_F,MM_400_ONT2,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT2_9,C29_S1_N1_F,MM_400_ONT2,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT2_10,C29_S1_N1_F,MM_400_ONT2,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT2_11,C29_S1_N1_F,MM_400_ONT2,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_F_MM_400_ONT2_12,C29_S1_N1_F,MM_400_ONT2,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,575.0,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT2_13,C29_S1_N1_F,MM_400_ONT2,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT2_14,C29_S1_N1_F,MM_400_ONT2,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT2_15,C29_S1_N1_F,MM_400_ONT2,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT2_16,C29_S1_N1_F,MM_400_ONT2,400,16.0,2.115,2.115,2.115,None,102.115,349.1,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT2_17,C29_S1_N1_F,MM_400_ONT2,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT2_18,C29_S1_N1_F,MM_400_ONT2,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.2,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT2_19,C29_S1_N1_F,MM_400_ONT2,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT2_20,C29_S1_N1_F,MM_400_ONT2,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT3_1,C29_S1_N1_F,MM_400_ONT3,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_F_MM_400_ONT3_2,C29_S1_N1_F,MM_400_ONT3,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.7,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT3_3,C29_S1_N1_F,MM_400_ONT3,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.7,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT3_4,C29_S1_N1_F,MM_400_ONT3,400,4.0,2.103,2.103,2.103,None,102.103,345.9,231.8,608.7,400.0,214.2,368.4,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT3_5,C29_S1_N1_F,MM_400_ONT3,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.9,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.075,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT3_6,C29_S1_N1_F,MM_400_ONT3,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT3_7,C29_S1_N1_F,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT3_8,C29_S1_N1_F,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT3_9,C29_S1_N1_F,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT3_10,C29_S1_N1_F,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT3_11,C29_S1_N1_F,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_F_MM_400_ONT3_12,C29_S1_N1_F,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,575.0,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT3_13,C29_S1_N1_F,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT3_14,C29_S1_N1_F,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT3_15,C29_S1_N1_F,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT3_16,C29_S1_N1_F,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,349.1,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT3_17,C29_S1_N1_F,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT3_18,C29_S1_N1_F,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.2,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT3_19,C29_S1_N1_F,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT3_20,C29_S1_N1_F,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT4_1,C29_S1_N1_F,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_F_MM_400_ONT4_2,C29_S1_N1_F,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.7,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_F_MM_400_ONT4_3,C29_S1_N1_F,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.7,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT4_4,C29_S1_N1_F,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,345.9,231.8,608.7,400.0,214.2,368.4,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT4_5,C29_S1_N1_F,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.9,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.075,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT4_6,C29_S1_N1_F,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT4_7,C29_S1_N1_F,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT4_8,C29_S1_N1_F,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT4_9,C29_S1_N1_F,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT4_10,C29_S1_N1_F,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT4_11,C29_S1_N1_F,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_F_MM_400_ONT4_12,C29_S1_N1_F,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,575.0,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_ONT4_13,C29_S1_N1_F,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_F_MM_400_ONT4_14,C29_S1_N1_F,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_F_MM_400_ONT4_15,C29_S1_N1_F,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_F_MM_400_ONT4_16,C29_S1_N1_F,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,349.1,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_F_MM_400_ONT4_17,C29_S1_N1_F,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_F_MM_400_ONT4_18,C29_S1_N1_F,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.2,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_F_MM_400_ONT4_19,C29_S1_N1_F,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_F_MM_400_ONT4_20,C29_S1_N1_F,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_F_MM_400_POC_1,C29_S1_N1_F,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_F_MM_400_POC_2,C29_S1_N1_F,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.7,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_F_MM_400_POC_3,C29_S1_N1_F,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.7,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_F_MM_400_POC_4,C29_S1_N1_F,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,345.9,231.8,608.7,400.0,214.2,368.4,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_F_MM_400_POC_5,C29_S1_N1_F,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.9,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.075,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_F_MM_400_POC_6,C29_S1_N1_F,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_F_MM_400_POC_7,C29_S1_N1_F,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_F_MM_400_POC_8,C29_S1_N1_F,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_F_MM_400_POC_9,C29_S1_N1_F,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_F_MM_400_POC_10,C29_S1_N1_F,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_POC_11,C29_S1_N1_F,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_F_MM_400_POC_12,C29_S1_N1_F,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,575.0,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_F_MM_400_POC_13,C29_S1_N1_F,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_F_MM_400_POC_14,C29_S1_N1_F,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_F_MM_400_POC_15,C29_S1_N1_F,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_F_MM_400_POC_16,C29_S1_N1_F,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,349.1,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_F_MM_400_POC_17,C29_S1_N1_F,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_F_MM_400_POC_18,C29_S1_N1_F,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.2,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_F_MM_400_POC_19,C29_S1_N1_F,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_F_MM_400_POC_20,C29_S1_N1_F,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_F_MM_66_OFT1_1,C29_S1_N1_F,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_2,C29_S1_N1_F,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_3,C29_S1_N1_F,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_4,C29_S1_N1_F,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_5,C29_S1_N1_F,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_6,C29_S1_N1_F,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_7,C29_S1_N1_F,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_8,C29_S1_N1_F,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_9,C29_S1_N1_F,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_10,C29_S1_N1_F,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_11,C29_S1_N1_F,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_12,C29_S1_N1_F,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_13,C29_S1_N1_F,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_14,C29_S1_N1_F,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_15,C29_S1_N1_F,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_16,C29_S1_N1_F,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_17,C29_S1_N1_F,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_18,C29_S1_N1_F,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_19,C29_S1_N1_F,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT1_20,C29_S1_N1_F,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_1,C29_S1_N1_F,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_2,C29_S1_N1_F,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_3,C29_S1_N1_F,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_4,C29_S1_N1_F,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_5,C29_S1_N1_F,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_6,C29_S1_N1_F,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_7,C29_S1_N1_F,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_8,C29_S1_N1_F,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_9,C29_S1_N1_F,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_10,C29_S1_N1_F,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_11,C29_S1_N1_F,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_12,C29_S1_N1_F,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_13,C29_S1_N1_F,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_14,C29_S1_N1_F,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_15,C29_S1_N1_F,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_16,C29_S1_N1_F,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_17,C29_S1_N1_F,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_18,C29_S1_N1_F,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_19,C29_S1_N1_F,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT2_20,C29_S1_N1_F,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_1,C29_S1_N1_F,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_2,C29_S1_N1_F,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_3,C29_S1_N1_F,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_4,C29_S1_N1_F,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_5,C29_S1_N1_F,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_6,C29_S1_N1_F,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_7,C29_S1_N1_F,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_8,C29_S1_N1_F,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_9,C29_S1_N1_F,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_10,C29_S1_N1_F,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_11,C29_S1_N1_F,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_12,C29_S1_N1_F,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_13,C29_S1_N1_F,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_14,C29_S1_N1_F,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_15,C29_S1_N1_F,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_16,C29_S1_N1_F,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_17,C29_S1_N1_F,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_18,C29_S1_N1_F,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_19,C29_S1_N1_F,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT3_20,C29_S1_N1_F,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.4,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.004,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N1_F_MM_66_OFT4_1,C29_S1_N1_F,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,58.4,37.1,101.7,63.5,0.1,0.1,0.1,62.3,1.084,0.974,1.09,0.962,0.003,0.002,0.002,0.944,0.0
C29_S1_N1_F_MM_66_OFT4_2,C29_S1_N1_F,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,59.1,37.1,100.2,63.8,0.1,0.1,0.1,62.4,1.097,0.974,1.074,0.967,0.003,0.002,0.002,0.945,0.0
C29_S1_N1_F_MM_66_OFT4_3,C29_S1_N1_F,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,58.6,37.1,102.5,64.6,0.1,0.1,0.1,62.6,1.087,0.974,1.098,0.979,0.003,0.002,0.002,0.948,0.0
C29_S1_N1_F_MM_66_OFT4_4,C29_S1_N1_F,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,59.3,37.0,102.0,65.0,0.1,0.1,0.1,62.9,1.1,0.971,1.093,0.985,0.003,0.002,0.002,0.953,0.0
C29_S1_N1_F_MM_66_OFT4_5,C29_S1_N1_F,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,59.1,37.4,101.5,65.3,0.1,0.1,0.1,63.3,1.097,0.981,1.087,0.989,0.003,0.002,0.002,0.959,0.0
C29_S1_N1_F_MM_66_OFT4_6,C29_S1_N1_F,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,58.7,37.6,99.7,65.0,0.1,0.1,0.1,63.6,1.089,0.987,1.068,0.985,0.003,0.002,0.002,0.964,0.0
C29_S1_N1_F_MM_66_OFT4_7,C29_S1_N1_F,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,58.5,37.7,99.8,64.8,0.1,0.1,0.1,64.1,1.086,0.989,1.069,0.982,0.003,0.002,0.002,0.971,0.0
C29_S1_N1_F_MM_66_OFT4_8,C29_S1_N1_F,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,58.1,38.0,102.2,65.8,0.1,0.1,0.1,64.8,1.078,0.997,1.095,0.997,0.003,0.002,0.002,0.982,0.0
C29_S1_N1_F_MM_66_OFT4_9,C29_S1_N1_F,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,57.3,38.0,98.2,66.1,0.1,0.1,0.1,65.4,1.063,0.997,1.052,1.002,0.003,0.002,0.002,0.991,0.0
C29_S1_N1_F_MM_66_OFT4_10,C29_S1_N1_F,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,55.9,38.5,97.2,66.5,0.1,0.1,0.1,66.2,1.037,1.01,1.041,1.008,0.003,0.002,0.002,1.003,0.0
C29_S1_N1_F_MM_66_OFT4_11,C29_S1_N1_F,MM_66_OFT4,66,11.0,2.11,2.11,2.11,None,102.11,54.9,38.5,95.1,66.6,0.1,0.1,0.1,66.5,1.019,1.01,1.019,1.009,0.003,0.002,0.002,1.008,0.0
C29_S1_N1_F_MM_66_OFT4_12,C29_S1_N1_F,MM_66_OFT4,66,12.0,2.111,2.111,2.111,None,102.111,55.8,38.4,97.1,66.4,0.1,0.1,0.1,66.2,1.035,1.008,1.04,1.006,0.003,0.002,0.002,1.003,0.0
C29_S1_N1_F_MM_66_OFT4_13,C29_S1_N1_F,MM_66_OFT4,66,13.0,2.112,2.112,2.112,None,102.112,57.2,38.0,98.5,66.2,0.1,0.1,0.1,65.5,1.061,0.997,1.055,1.003,0.003,0.002,0.002,0.992,0.0
C29_S1_N1_F_MM_66_OFT4_14,C29_S1_N1_F,MM_66_OFT4,66,14.0,2.113,2.113,2.113,None,102.113,59.2,38.0,98.0,65.9,0.1,0.1,0.1,64.8,1.099,0.997,1.05,0.998,0.003,0.002,0.002,0.982,0.0
C29_S1_N1_F_MM_66_OFT4_15,C29_S1_N1_F,MM_66_OFT4,66,15.0,2.114,2.114,2.114,None,102.114,58.6,37.8,98.7,65.1,0.1,0.1,0.1,64.1,1.087,0.992,1.057,0.986,0.003,0.002,0.002,0.971,0.0
C29_S1_N1_F_MM_66_OFT4_16,C29_S1_N1_F,MM_66_OFT4,66,16.0,2.115,2.115,2.115,None,102.115,58.5,37.6,100.4,64.6,0.1,0.1,0.1,63.5,1.086,0.987,1.076,0.979,0.003,0.002,0.002,0.962,0.0
C29_S1_N1_F_MM_66_OFT4_17,C29_S1_N1_F,MM_66_OFT4,66,17.0,2.116,2.116,2.116,None,102.116,58.2,37.4,102.6,65.0,0.1,0.1,0.1,63.2,1.08,0.981,1.099,0.985,0.003,0.002,0.002,0.958,0.0
C29_S1_N1_F_MM_66_OFT4_18,C29_S1_N1_F,MM_66_OFT4,66,18.0,2.117,2.117,2.117,None,102.117,59.4,37.1,102.2,65.1,0.1,0.1,0.1,62.9,1.102,0.974,1.095,0.986,0.003,0.002,0.002,0.953,0.0
C29_S1_N1_F_MM_66_OFT4_19,C29_S1_N1_F,MM_66_OFT4,66,19.0,2.118,2.118,2.118,None,102.118,59.2,37.2,101.5,65.0,0.1,0.1,0.1,62.7,1.099,0.976,1.087,0.985,0.003,0.002,0.002,0.95,0.0
C29_S1_N1_F_MM_66_OFT4_20,C29_S1_N1_F,MM_66_OFT4,66,20.0,2.119,2.119,2.119,None,102.119,58.7,37.1,102.7,64.3,0.1,0.1,0.1,62.4,1.089,0.974,1.1,0.974,0.003,0.002,0.002,0.945,0.0
C29_S1_N1_L_MM_230_HF1_1,C29_S1_N1_L,MM_230_HF1,230,1.0,2.1,2.1,2.1,None,102.1,208.4,132.4,362.3,229.8,121.6,210.6,229.3,226.7,1.11,0.997,1.114,0.999,0.916,0.916,0.997,0.986,0.0
C29_S1_N1_L_MM_230_HF1_2,C29_S1_N1_L,MM_230_HF1,230,2.0,2.101,2.101,2.101,None,102.101,208.3,133.0,360.1,230.1,121.9,209.5,229.3,226.7,1.109,1.002,1.107,1.0,0.918,0.911,0.997,0.986,0.0
C29_S1_N1_L_MM_230_HF1_3,C29_S1_N1_L,MM_230_HF1,230,3.0,2.102,2.102,2.102,None,102.102,207.4,133.4,362.6,229.4,122.3,209.5,229.3,227.0,1.104,1.005,1.115,0.997,0.921,0.911,0.997,0.987,0.0
C29_S1_N1_L_MM_230_HF1_4,C29_S1_N1_L,MM_230_HF1,230,4.0,2.103,2.103,2.103,None,102.103,206.0,133.5,365.9,229.5,122.4,210.7,229.3,227.1,1.097,1.005,1.125,0.998,0.922,0.916,0.997,0.987,0.0
C29_S1_N1_L_MM_230_HF1_5,C29_S1_N1_L,MM_230_HF1,230,5.0,2.104,2.104,2.104,None,102.104,208.5,133.3,365.9,230.1,122.9,213.4,229.3,227.3,1.11,1.004,1.125,1.0,0.926,0.928,0.997,0.988,0.0
C29_S1_N1_L_MM_230_HF1_6,C29_S1_N1_L,MM_230_HF1,230,6.0,2.105,2.105,2.105,None,102.105,209.3,133.0,364.2,230.1,124.0,216.7,229.3,227.4,1.115,1.002,1.12,1.0,0.934,0.942,0.997,0.989,0.0
C29_S1_N1_L_MM_230_HF1_7,C29_S1_N1_L,MM_230_HF1,230,7.0,2.106,2.106,2.106,None,102.106,209.3,132.5,360.5,229.6,125.6,219.0,229.3,227.6,1.115,0.998,1.108,0.998,0.946,0.952,0.997,0.99,0.0
C29_S1_N1_L_MM_230_HF1_8,C29_S1_N1_L,MM_230_HF1,230,8.0,2.107,2.107,2.107,None,102.107,205.0,132.4,352.9,229.3,127.7,221.9,229.3,228.0,1.092,0.997,1.085,0.997,0.962,0.965,0.997,0.991,0.0
C29_S1_N1_L_MM_230_HF1_9,C29_S1_N1_L,MM_230_HF1,230,9.0,2.108,2.108,2.108,None,102.108,198.7,132.4,343.0,229.3,129.9,224.8,229.3,228.4,1.058,0.997,1.055,0.997,0.978,0.977,0.997,0.993,0.0
C29_S1_N1_L_MM_230_HF1_10,C29_S1_N1_L,MM_230_HF1,230,10.0,2.109,2.109,2.109,None,102.109,193.8,132.6,331.9,229.9,131.1,227.2,229.3,228.9,1.032,0.999,1.02,1.0,0.987,0.988,0.997,0.995,0.0
C29_S1_N1_L_MM_230_HF1_11,C29_S1_N1_L,MM_230_HF1,230,11.0,2.11,2.11,2.11,None,102.11,189.0,132.4,326.4,229.3,132.1,228.9,229.3,229.2,1.006,0.997,1.003,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N1_L_MM_230_HF1_12,C29_S1_N1_L,MM_230_HF1,230,12.0,2.111,2.111,2.111,None,102.111,193.4,132.4,331.7,229.3,131.1,227.2,229.3,229.0,1.03,0.997,1.02,0.997,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_L_MM_230_HF1_13,C29_S1_N1_L,MM_230_HF1,230,13.0,2.112,2.112,2.112,None,102.112,197.5,132.4,342.8,229.3,130.1,225.1,229.3,228.4,1.052,0.997,1.054,0.997,0.98,0.979,0.997,0.993,0.0
C29_S1_N1_L_MM_230_HF1_14,C29_S1_N1_L,MM_230_HF1,230,14.0,2.113,2.113,2.113,None,102.113,207.3,132.4,353.2,229.3,127.4,220.9,229.3,228.1,1.104,0.997,1.086,0.997,0.959,0.96,0.997,0.992,0.0
C29_S1_N1_L_MM_230_HF1_15,C29_S1_N1_L,MM_230_HF1,230,15.0,2.114,2.114,2.114,None,102.114,209.5,132.4,360.8,229.3,125.0,217.9,229.3,227.7,1.116,0.997,1.109,0.997,0.941,0.947,0.997,0.99,0.0
C29_S1_N1_L_MM_230_HF1_16,C29_S1_N1_L,MM_230_HF1,230,16.0,2.115,2.115,2.115,None,102.115,208.7,132.4,360.2,229.3,123.2,215.0,229.3,227.4,1.111,0.997,1.107,0.997,0.928,0.935,0.997,0.989,0.0
C29_S1_N1_L_MM_230_HF1_17,C29_S1_N1_L,MM_230_HF1,230,17.0,2.116,2.116,2.116,None,102.116,207.6,132.4,360.8,229.3,122.3,211.8,229.3,227.2,1.105,0.997,1.109,0.997,0.921,0.921,0.997,0.988,0.0
C29_S1_N1_L_MM_230_HF1_18,C29_S1_N1_L,MM_230_HF1,230,18.0,2.117,2.117,2.117,None,102.117,206.4,132.5,366.0,229.3,122.4,210.4,229.3,227.1,1.099,0.998,1.125,0.997,0.922,0.915,0.997,0.987,0.0
C29_S1_N1_L_MM_230_HF1_19,C29_S1_N1_L,MM_230_HF1,230,19.0,2.118,2.118,2.118,None,102.118,207.7,132.4,365.9,229.3,121.9,210.6,229.3,227.0,1.106,0.997,1.125,0.997,0.918,0.916,0.997,0.987,0.0
C29_S1_N1_L_MM_230_HF1_20,C29_S1_N1_L,MM_230_HF1,230,20.0,2.119,2.119,2.119,None,102.119,208.3,132.4,364.2,229.3,121.7,211.8,229.3,226.7,1.109,0.997,1.12,0.997,0.916,0.921,0.997,0.986,0.0
C29_S1_N1_L_MM_230_HF2_1,C29_S1_N1_L,MM_230_HF2,230,1.0,2.1,2.1,2.1,None,102.1,208.4,132.4,362.3,229.8,121.6,210.6,229.3,226.7,1.11,0.997,1.114,0.999,0.916,0.916,0.997,0.986,0.0
C29_S1_N1_L_MM_230_HF2_2,C29_S1_N1_L,MM_230_HF2,230,2.0,2.101,2.101,2.101,None,102.101,208.3,133.0,360.1,230.1,121.9,209.5,229.3,226.7,1.109,1.002,1.107,1.0,0.918,0.911,0.997,0.986,0.0
C29_S1_N1_L_MM_230_HF2_3,C29_S1_N1_L,MM_230_HF2,230,3.0,2.102,2.102,2.102,None,102.102,207.4,133.4,362.6,229.4,122.3,209.5,229.3,227.0,1.104,1.005,1.115,0.997,0.921,0.911,0.997,0.987,0.0
C29_S1_N1_L_MM_230_HF2_4,C29_S1_N1_L,MM_230_HF2,230,4.0,2.103,2.103,2.103,None,102.103,206.0,133.5,365.9,229.5,122.4,210.7,229.3,227.1,1.097,1.005,1.125,0.998,0.922,0.916,0.997,0.987,0.0
C29_S1_N1_L_MM_230_HF2_5,C29_S1_N1_L,MM_230_HF2,230,5.0,2.104,2.104,2.104,None,102.104,208.5,133.3,365.9,230.1,122.9,213.4,229.3,227.3,1.11,1.004,1.125,1.0,0.926,0.928,0.997,0.988,0.0
C29_S1_N1_L_MM_230_HF2_6,C29_S1_N1_L,MM_230_HF2,230,6.0,2.105,2.105,2.105,None,102.105,209.3,133.0,364.2,230.1,124.0,216.7,229.3,227.4,1.115,1.002,1.12,1.0,0.934,0.942,0.997,0.989,0.0
C29_S1_N1_L_MM_230_HF2_7,C29_S1_N1_L,MM_230_HF2,230,7.0,2.106,2.106,2.106,None,102.106,209.3,132.5,360.5,229.6,125.6,219.0,229.3,227.6,1.115,0.998,1.108,0.998,0.946,0.952,0.997,0.99,0.0
C29_S1_N1_L_MM_230_HF2_8,C29_S1_N1_L,MM_230_HF2,230,8.0,2.107,2.107,2.107,None,102.107,205.0,132.4,352.9,229.3,127.7,221.9,229.3,228.0,1.092,0.997,1.085,0.997,0.962,0.965,0.997,0.991,0.0
C29_S1_N1_L_MM_230_HF2_9,C29_S1_N1_L,MM_230_HF2,230,9.0,2.108,2.108,2.108,None,102.108,198.7,132.4,343.0,229.3,129.9,224.8,229.3,228.4,1.058,0.997,1.055,0.997,0.978,0.977,0.997,0.993,0.0
C29_S1_N1_L_MM_230_HF2_10,C29_S1_N1_L,MM_230_HF2,230,10.0,2.109,2.109,2.109,None,102.109,193.8,132.6,331.9,229.9,131.1,227.2,229.3,228.9,1.032,0.999,1.02,1.0,0.987,0.988,0.997,0.995,0.0
C29_S1_N1_L_MM_230_HF2_11,C29_S1_N1_L,MM_230_HF2,230,11.0,2.11,2.11,2.11,None,102.11,189.0,132.4,326.4,229.3,132.1,228.9,229.3,229.2,1.006,0.997,1.003,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N1_L_MM_230_HF2_12,C29_S1_N1_L,MM_230_HF2,230,12.0,2.111,2.111,2.111,None,102.111,193.4,132.4,331.7,229.3,131.1,227.2,229.3,229.0,1.03,0.997,1.02,0.997,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_L_MM_230_HF2_13,C29_S1_N1_L,MM_230_HF2,230,13.0,2.112,2.112,2.112,None,102.112,197.5,132.4,342.8,229.3,130.1,225.1,229.3,228.4,1.052,0.997,1.054,0.997,0.98,0.979,0.997,0.993,0.0
C29_S1_N1_L_MM_230_HF2_14,C29_S1_N1_L,MM_230_HF2,230,14.0,2.113,2.113,2.113,None,102.113,207.3,132.4,353.2,229.3,127.4,220.9,229.3,228.1,1.104,0.997,1.086,0.997,0.959,0.96,0.997,0.992,0.0
C29_S1_N1_L_MM_230_HF2_15,C29_S1_N1_L,MM_230_HF2,230,15.0,2.114,2.114,2.114,None,102.114,209.5,132.4,360.8,229.3,125.0,217.9,229.3,227.7,1.116,0.997,1.109,0.997,0.941,0.947,0.997,0.99,0.0
C29_S1_N1_L_MM_230_HF2_16,C29_S1_N1_L,MM_230_HF2,230,16.0,2.115,2.115,2.115,None,102.115,208.7,132.4,360.2,229.3,123.2,215.0,229.3,227.4,1.111,0.997,1.107,0.997,0.928,0.935,0.997,0.989,0.0
C29_S1_N1_L_MM_230_HF2_17,C29_S1_N1_L,MM_230_HF2,230,17.0,2.116,2.116,2.116,None,102.116,207.6,132.4,360.8,229.3,122.3,211.8,229.3,227.2,1.105,0.997,1.109,0.997,0.921,0.921,0.997,0.988,0.0
