Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S1_N1_M_MM_230_ONT1_5,C29_S1_N1_M,MM_230_ONT1,230,5.0,2.104,2.104,2.104,None,102.104,208.5,133.3,366.0,230.2,122.9,213.4,229.3,227.3,1.11,1.004,1.125,1.001,0.926,0.928,0.997,0.988,0.0
C29_S1_N1_M_MM_230_ONT1_6,C29_S1_N1_M,MM_230_ONT1,230,6.0,2.105,2.105,2.105,None,102.105,209.4,133.0,364.3,230.1,124.0,216.7,229.3,227.4,1.115,1.002,1.12,1.0,0.934,0.942,0.997,0.989,0.0
C29_S1_N1_M_MM_230_ONT1_7,C29_S1_N1_M,MM_230_ONT1,230,7.0,2.106,2.106,2.106,None,102.106,209.3,132.6,360.5,229.6,125.6,219.0,229.3,227.6,1.115,0.999,1.108,0.998,0.946,0.952,0.997,0.99,0.0
C29_S1_N1_M_MM_230_ONT1_8,C29_S1_N1_M,MM_230_ONT1,230,8.0,2.107,2.107,2.107,None,102.107,205.0,132.4,353.0,229.3,127.8,221.9,229.3,228.0,1.092,0.997,1.085,0.997,0.962,0.965,0.997,0.991,0.0
C29_S1_N1_M_MM_230_ONT1_9,C29_S1_N1_M,MM_230_ONT1,230,9.0,2.108,2.108,2.108,None,102.108,198.7,132.4,343.0,229.3,129.9,224.8,229.3,228.4,1.058,0.997,1.055,0.997,0.978,0.977,0.997,0.993,0.0
C29_S1_N1_M_MM_230_ONT1_10,C29_S1_N1_M,MM_230_ONT1,230,10.0,2.109,2.109,2.109,None,102.109,193.8,132.6,331.9,229.9,131.1,227.2,229.3,229.0,1.032,0.999,1.02,1.0,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_ONT1_11,C29_S1_N1_M,MM_230_ONT1,230,11.0,2.11,2.11,2.11,None,102.11,189.0,132.4,326.4,229.3,132.1,228.9,229.3,229.2,1.006,0.997,1.003,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N1_M_MM_230_ONT1_12,C29_S1_N1_M,MM_230_ONT1,230,12.0,2.111,2.111,2.111,None,102.111,193.4,132.4,331.7,229.3,131.1,227.2,229.3,229.0,1.03,0.997,1.02,0.997,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_ONT1_13,C29_S1_N1_M,MM_230_ONT1,230,13.0,2.112,2.112,2.112,None,102.112,197.5,132.4,342.8,229.3,130.1,225.1,229.3,228.4,1.052,0.997,1.054,0.997,0.98,0.979,0.997,0.993,0.0
C29_S1_N1_M_MM_230_ONT1_14,C29_S1_N1_M,MM_230_ONT1,230,14.0,2.113,2.113,2.113,None,102.113,207.3,132.4,353.3,229.3,127.4,220.9,229.3,228.1,1.104,0.997,1.086,0.997,0.959,0.96,0.997,0.992,0.0
C29_S1_N1_M_MM_230_ONT1_15,C29_S1_N1_M,MM_230_ONT1,230,15.0,2.114,2.114,2.114,None,102.114,209.5,132.4,360.9,229.3,125.0,217.9,229.3,227.7,1.116,0.997,1.11,0.997,0.941,0.947,0.997,0.99,0.0
C29_S1_N1_M_MM_230_ONT1_16,C29_S1_N1_M,MM_230_ONT1,230,16.0,2.115,2.115,2.115,None,102.115,208.7,132.4,360.3,229.3,123.2,215.0,229.3,227.4,1.111,0.997,1.108,0.997,0.928,0.935,0.997,0.989,0.0
C29_S1_N1_M_MM_230_ONT1_17,C29_S1_N1_M,MM_230_ONT1,230,17.0,2.116,2.116,2.116,None,102.116,207.6,132.4,360.9,229.3,122.3,211.8,229.3,227.2,1.105,0.997,1.11,0.997,0.921,0.921,0.997,0.988,0.0
C29_S1_N1_M_MM_230_ONT1_18,C29_S1_N1_M,MM_230_ONT1,230,18.0,2.117,2.117,2.117,None,102.117,206.4,132.5,366.1,229.3,122.4,210.4,229.3,227.1,1.099,0.998,1.126,0.997,0.922,0.915,0.997,0.987,0.0
C29_S1_N1_M_MM_230_ONT1_19,C29_S1_N1_M,MM_230_ONT1,230,19.0,2.118,2.118,2.118,None,102.118,207.7,132.4,366.0,229.3,121.9,210.6,229.3,227.0,1.106,0.997,1.125,0.997,0.918,0.916,0.997,0.987,0.0
C29_S1_N1_M_MM_230_ONT1_20,C29_S1_N1_M,MM_230_ONT1,230,20.0,2.119,2.119,2.119,None,102.119,208.3,132.4,364.3,229.3,121.7,211.8,229.3,226.7,1.109,0.997,1.12,0.997,0.916,0.921,0.997,0.986,0.0
C29_S1_N1_M_MM_230_ONT2_1,C29_S1_N1_M,MM_230_ONT2,230,1.0,2.1,2.1,2.1,None,102.1,208.4,132.4,362.4,229.8,121.6,210.6,229.3,226.7,1.11,0.997,1.114,0.999,0.916,0.916,0.997,0.986,0.0
C29_S1_N1_M_MM_230_ONT2_2,C29_S1_N1_M,MM_230_ONT2,230,2.0,2.101,2.101,2.101,None,102.101,208.3,133.0,360.2,230.1,121.9,209.5,229.3,226.8,1.109,1.002,1.107,1.0,0.918,0.911,0.997,0.986,0.0
C29_S1_N1_M_MM_230_ONT2_3,C29_S1_N1_M,MM_230_ONT2,230,3.0,2.102,2.102,2.102,None,102.102,207.4,133.4,362.7,229.4,122.3,209.5,229.3,227.0,1.104,1.005,1.115,0.997,0.921,0.911,0.997,0.987,0.0
C29_S1_N1_M_MM_230_ONT2_4,C29_S1_N1_M,MM_230_ONT2,230,4.0,2.103,2.103,2.103,None,102.103,206.0,133.5,366.0,229.5,122.4,210.7,229.3,227.1,1.097,1.005,1.125,0.998,0.922,0.916,0.997,0.987,0.0
C29_S1_N1_M_MM_230_ONT2_5,C29_S1_N1_M,MM_230_ONT2,230,5.0,2.104,2.104,2.104,None,102.104,208.5,133.3,366.0,230.2,122.9,213.4,229.3,227.3,1.11,1.004,1.125,1.001,0.926,0.928,0.997,0.988,0.0
C29_S1_N1_M_MM_230_ONT2_6,C29_S1_N1_M,MM_230_ONT2,230,6.0,2.105,2.105,2.105,None,102.105,209.4,133.0,364.3,230.1,124.0,216.7,229.3,227.4,1.115,1.002,1.12,1.0,0.934,0.942,0.997,0.989,0.0
C29_S1_N1_M_MM_230_ONT2_7,C29_S1_N1_M,MM_230_ONT2,230,7.0,2.106,2.106,2.106,None,102.106,209.3,132.6,360.5,229.6,125.6,219.0,229.3,227.6,1.115,0.999,1.108,0.998,0.946,0.952,0.997,0.99,0.0
C29_S1_N1_M_MM_230_ONT2_8,C29_S1_N1_M,MM_230_ONT2,230,8.0,2.107,2.107,2.107,None,102.107,205.0,132.4,353.0,229.3,127.8,221.9,229.3,228.0,1.092,0.997,1.085,0.997,0.962,0.965,0.997,0.991,0.0
C29_S1_N1_M_MM_230_ONT2_9,C29_S1_N1_M,MM_230_ONT2,230,9.0,2.108,2.108,2.108,None,102.108,198.7,132.4,343.0,229.3,129.9,224.8,229.3,228.4,1.058,0.997,1.055,0.997,0.978,0.977,0.997,0.993,0.0
C29_S1_N1_M_MM_230_ONT2_10,C29_S1_N1_M,MM_230_ONT2,230,10.0,2.109,2.109,2.109,None,102.109,193.8,132.6,331.9,229.9,131.1,227.2,229.3,229.0,1.032,0.999,1.02,1.0,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_ONT2_11,C29_S1_N1_M,MM_230_ONT2,230,11.0,2.11,2.11,2.11,None,102.11,189.0,132.4,326.4,229.3,132.1,228.9,229.3,229.2,1.006,0.997,1.003,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N1_M_MM_230_ONT2_12,C29_S1_N1_M,MM_230_ONT2,230,12.0,2.111,2.111,2.111,None,102.111,193.4,132.4,331.7,229.3,131.1,227.2,229.3,229.0,1.03,0.997,1.02,0.997,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_ONT2_13,C29_S1_N1_M,MM_230_ONT2,230,13.0,2.112,2.112,2.112,None,102.112,197.5,132.4,342.8,229.3,130.1,225.1,229.3,228.4,1.052,0.997,1.054,0.997,0.98,0.979,0.997,0.993,0.0
C29_S1_N1_M_MM_230_ONT2_14,C29_S1_N1_M,MM_230_ONT2,230,14.0,2.113,2.113,2.113,None,102.113,207.3,132.4,353.3,229.3,127.4,220.9,229.3,228.1,1.104,0.997,1.086,0.997,0.959,0.96,0.997,0.992,0.0
C29_S1_N1_M_MM_230_ONT2_15,C29_S1_N1_M,MM_230_ONT2,230,15.0,2.114,2.114,2.114,None,102.114,209.5,132.4,360.9,229.3,125.0,217.9,229.3,227.7,1.116,0.997,1.11,0.997,0.941,0.947,0.997,0.99,0.0
C29_S1_N1_M_MM_230_ONT2_16,C29_S1_N1_M,MM_230_ONT2,230,16.0,2.115,2.115,2.115,None,102.115,208.7,132.4,360.3,229.3,123.2,215.0,229.3,227.4,1.111,0.997,1.108,0.997,0.928,0.935,0.997,0.989,0.0
C29_S1_N1_M_MM_230_ONT2_17,C29_S1_N1_M,MM_230_ONT2,230,17.0,2.116,2.116,2.116,None,102.116,207.6,132.4,360.9,229.3,122.3,211.8,229.3,227.2,1.105,0.997,1.11,0.997,0.921,0.921,0.997,0.988,0.0
C29_S1_N1_M_MM_230_ONT2_18,C29_S1_N1_M,MM_230_ONT2,230,18.0,2.117,2.117,2.117,None,102.117,206.4,132.5,366.1,229.3,122.4,210.4,229.3,227.1,1.099,0.998,1.126,0.997,0.922,0.915,0.997,0.987,0.0
C29_S1_N1_M_MM_230_ONT2_19,C29_S1_N1_M,MM_230_ONT2,230,19.0,2.118,2.118,2.118,None,102.118,207.7,132.4,366.0,229.3,121.9,210.6,229.3,227.0,1.106,0.997,1.125,0.997,0.918,0.916,0.997,0.987,0.0
C29_S1_N1_M_MM_230_ONT2_20,C29_S1_N1_M,MM_230_ONT2,230,20.0,2.119,2.119,2.119,None,102.119,208.3,132.4,364.3,229.3,121.7,211.8,229.3,226.7,1.109,0.997,1.12,0.997,0.916,0.921,0.997,0.986,0.0
C29_S1_N1_M_MM_230_ONT3_1,C29_S1_N1_M,MM_230_ONT3,230,1.0,2.1,2.1,2.1,None,102.1,209.4,133.3,363.9,231.2,122.4,212.0,230.8,228.1,1.115,1.004,1.119,1.005,0.922,0.922,1.003,0.992,0.0
C29_S1_N1_M_MM_230_ONT3_2,C29_S1_N1_M,MM_230_ONT3,230,2.0,2.101,2.101,2.101,None,102.101,209.2,133.8,361.6,231.6,122.7,210.9,230.8,228.2,1.114,1.008,1.112,1.007,0.924,0.917,1.003,0.992,0.0
C29_S1_N1_M_MM_230_ONT3_3,C29_S1_N1_M,MM_230_ONT3,230,3.0,2.102,2.102,2.102,None,102.102,208.3,134.2,363.9,230.9,123.1,210.9,230.8,228.4,1.109,1.011,1.119,1.004,0.927,0.917,1.003,0.993,0.0
C29_S1_N1_M_MM_230_ONT3_4,C29_S1_N1_M,MM_230_ONT3,230,4.0,2.103,2.103,2.103,None,102.103,206.8,134.3,367.3,230.9,123.3,212.1,230.8,228.5,1.101,1.011,1.129,1.004,0.929,0.922,1.003,0.993,0.0
C29_S1_N1_M_MM_230_ONT3_5,C29_S1_N1_M,MM_230_ONT3,230,5.0,2.104,2.104,2.104,None,102.104,209.4,134.2,367.3,231.6,123.7,214.8,230.8,228.8,1.115,1.011,1.129,1.007,0.932,0.934,1.003,0.995,0.0
C29_S1_N1_M_MM_230_ONT3_6,C29_S1_N1_M,MM_230_ONT3,230,6.0,2.105,2.105,2.105,None,102.105,210.3,133.8,365.9,231.6,124.9,218.1,230.8,228.9,1.12,1.008,1.125,1.007,0.941,0.948,1.003,0.995,0.0
C29_S1_N1_M_MM_230_ONT3_7,C29_S1_N1_M,MM_230_ONT3,230,7.0,2.106,2.106,2.106,None,102.106,210.3,133.4,362.2,231.1,126.4,220.4,230.8,229.1,1.12,1.005,1.114,1.005,0.952,0.958,1.003,0.996,0.0
C29_S1_N1_M_MM_230_ONT3_8,C29_S1_N1_M,MM_230_ONT3,230,8.0,2.107,2.107,2.107,None,102.107,205.9,133.3,354.8,230.8,128.6,223.4,230.8,229.5,1.096,1.004,1.091,1.003,0.968,0.971,1.003,0.998,0.0
C29_S1_N1_M_MM_230_ONT3_9,C29_S1_N1_M,MM_230_ONT3,230,9.0,2.108,2.108,2.108,None,102.108,199.7,133.3,344.9,230.8,130.7,226.3,230.8,229.9,1.063,1.004,1.06,1.003,0.984,0.984,1.003,1.0,0.0
C29_S1_N1_M_MM_230_ONT3_10,C29_S1_N1_M,MM_230_ONT3,230,10.0,2.109,2.109,2.109,None,102.109,194.9,133.5,334.0,231.4,132.0,228.7,230.8,230.5,1.038,1.005,1.027,1.006,0.994,0.994,1.003,1.002,0.0
C29_S1_N1_M_MM_230_ONT3_11,C29_S1_N1_M,MM_230_ONT3,230,11.0,2.11,2.11,2.11,None,102.11,190.2,133.3,328.6,230.8,133.0,230.4,230.8,230.7,1.013,1.004,1.01,1.003,1.002,1.002,1.003,1.003,0.0
C29_S1_N1_M_MM_230_ONT3_12,C29_S1_N1_M,MM_230_ONT3,230,12.0,2.111,2.111,2.111,None,102.111,194.5,133.3,333.8,230.8,132.0,228.7,230.8,230.5,1.036,1.004,1.026,1.003,0.994,0.994,1.003,1.002,0.0
C29_S1_N1_M_MM_230_ONT3_13,C29_S1_N1_M,MM_230_ONT3,230,13.0,2.112,2.112,2.112,None,102.112,198.6,133.3,344.7,230.8,131.0,226.6,230.8,229.9,1.058,1.004,1.06,1.003,0.987,0.985,1.003,1.0,0.0
C29_S1_N1_M_MM_230_ONT3_14,C29_S1_N1_M,MM_230_ONT3,230,14.0,2.113,2.113,2.113,None,102.113,208.2,133.3,355.1,230.8,128.3,222.4,230.8,229.5,1.109,1.004,1.092,1.003,0.966,0.967,1.003,0.998,0.0
C29_S1_N1_M_MM_230_ONT3_15,C29_S1_N1_M,MM_230_ONT3,230,15.0,2.114,2.114,2.114,None,102.114,210.5,133.3,362.6,230.8,125.8,219.4,230.8,229.1,1.121,1.004,1.115,1.003,0.947,0.954,1.003,0.996,0.0
C29_S1_N1_M_MM_230_ONT3_16,C29_S1_N1_M,MM_230_ONT3,230,16.0,2.115,2.115,2.115,None,102.115,209.6,133.3,361.8,230.8,124.1,216.4,230.8,228.8,1.116,1.004,1.112,1.003,0.935,0.941,1.003,0.995,0.0
C29_S1_N1_M_MM_230_ONT3_17,C29_S1_N1_M,MM_230_ONT3,230,17.0,2.116,2.116,2.116,None,102.116,208.5,133.3,362.0,230.8,123.2,213.3,230.8,228.7,1.11,1.004,1.113,1.003,0.928,0.927,1.003,0.994,0.0
C29_S1_N1_M_MM_230_ONT3_18,C29_S1_N1_M,MM_230_ONT3,230,18.0,2.117,2.117,2.117,None,102.117,207.1,133.3,367.5,230.8,123.2,211.8,230.8,228.5,1.103,1.004,1.13,1.003,0.928,0.921,1.003,0.993,0.0
C29_S1_N1_M_MM_230_ONT3_19,C29_S1_N1_M,MM_230_ONT3,230,19.0,2.118,2.118,2.118,None,102.118,208.6,133.3,367.3,230.8,122.7,212.0,230.8,228.5,1.111,1.004,1.129,1.003,0.924,0.922,1.003,0.993,0.0
C29_S1_N1_M_MM_230_ONT3_20,C29_S1_N1_M,MM_230_ONT3,230,20.0,2.119,2.119,2.119,None,102.119,209.3,133.3,365.9,230.8,122.5,213.1,230.8,228.2,1.115,1.004,1.125,1.003,0.923,0.927,1.003,0.992,0.0
C29_S1_N1_M_MM_230_ONT4_1,C29_S1_N1_M,MM_230_ONT4,230,1.0,2.1,2.1,2.1,None,102.1,203.7,133.3,353.4,230.8,100.7,182.2,230.8,220.7,1.085,1.004,1.086,1.003,0.758,0.792,1.003,0.96,0.0
C29_S1_N1_M_MM_230_ONT4_2,C29_S1_N1_M,MM_230_ONT4,230,2.0,2.101,2.101,2.101,None,102.101,204.9,133.3,351.7,230.8,101.7,178.2,230.8,220.9,1.091,1.004,1.081,1.003,0.766,0.775,1.003,0.96,0.0
C29_S1_N1_M_MM_230_ONT4_3,C29_S1_N1_M,MM_230_ONT4,230,3.0,2.102,2.102,2.102,None,102.102,205.9,133.3,350.7,230.8,104.6,178.3,230.8,221.6,1.096,1.004,1.078,1.003,0.788,0.775,1.003,0.963,0.0
C29_S1_N1_M_MM_230_ONT4_4,C29_S1_N1_M,MM_230_ONT4,230,4.0,2.103,2.103,2.103,None,102.103,203.8,133.7,359.3,230.8,106.3,181.9,230.8,222.2,1.085,1.007,1.105,1.003,0.801,0.791,1.003,0.966,0.0
C29_S1_N1_M_MM_230_ONT4_5,C29_S1_N1_M,MM_230_ONT4,230,5.0,2.104,2.104,2.104,None,102.104,202.9,134.1,358.6,230.8,107.0,188.6,230.8,223.1,1.08,1.01,1.102,1.003,0.806,0.82,1.003,0.97,0.0
C29_S1_N1_M_MM_230_ONT4_6,C29_S1_N1_M,MM_230_ONT4,230,6.0,2.105,2.105,2.105,None,102.105,201.7,134.3,355.9,231.4,109.9,197.1,230.8,223.7,1.074,1.011,1.094,1.006,0.828,0.857,1.003,0.973,0.0
C29_S1_N1_M_MM_230_ONT4_7,C29_S1_N1_M,MM_230_ONT4,230,7.0,2.106,2.106,2.106,None,102.106,204.4,133.9,353.7,232.4,115.3,205.0,230.8,224.9,1.088,1.008,1.087,1.01,0.868,0.891,1.003,0.978,0.0
C29_S1_N1_M_MM_230_ONT4_8,C29_S1_N1_M,MM_230_ONT4,230,8.0,2.107,2.107,2.107,None,102.107,204.4,133.3,352.2,231.1,122.0,212.4,230.8,226.6,1.088,1.004,1.083,1.005,0.919,0.923,1.003,0.985,0.0
C29_S1_N1_M_MM_230_ONT4_9,C29_S1_N1_M,MM_230_ONT4,230,9.0,2.108,2.108,2.108,None,102.108,196.1,133.3,343.4,230.8,127.8,220.1,230.8,228.0,1.044,1.004,1.056,1.003,0.962,0.957,1.003,0.991,0.0
C29_S1_N1_M_MM_230_ONT4_10,C29_S1_N1_M,MM_230_ONT4,230,10.0,2.109,2.109,2.109,None,102.109,194.2,133.3,334.9,230.8,130.8,227.2,230.8,229.8,1.034,1.004,1.03,1.003,0.985,0.988,1.003,0.999,0.0
C29_S1_N1_M_MM_230_ONT4_11,C29_S1_N1_M,MM_230_ONT4,230,11.0,2.11,2.11,2.11,None,102.11,189.9,133.3,328.9,231.1,132.7,230.1,230.8,230.5,1.011,1.004,1.011,1.005,0.999,1.0,1.003,1.002,0.0
C29_S1_N1_M_MM_230_ONT4_12,C29_S1_N1_M,MM_230_ONT4,230,12.0,2.111,2.111,2.111,None,102.111,193.9,133.3,334.5,230.9,130.9,227.2,230.8,229.8,1.033,1.004,1.028,1.004,0.986,0.988,1.003,0.999,0.0
C29_S1_N1_M_MM_230_ONT4_13,C29_S1_N1_M,MM_230_ONT4,230,13.0,2.112,2.112,2.112,None,102.112,196.8,133.3,342.7,230.8,128.0,220.3,230.8,228.0,1.048,1.004,1.054,1.003,0.964,0.958,1.003,0.991,0.0
C29_S1_N1_M_MM_230_ONT4_14,C29_S1_N1_M,MM_230_ONT4,230,14.0,2.113,2.113,2.113,None,102.113,198.9,133.3,355.8,230.8,122.3,211.8,230.8,226.6,1.059,1.004,1.094,1.003,0.921,0.921,1.003,0.985,0.0
C29_S1_N1_M_MM_230_ONT4_15,C29_S1_N1_M,MM_230_ONT4,230,15.0,2.114,2.114,2.114,None,102.114,203.0,133.3,355.0,230.8,116.1,205.4,230.8,224.9,1.081,1.004,1.091,1.003,0.874,0.893,1.003,0.978,0.0
C29_S1_N1_M_MM_230_ONT4_16,C29_S1_N1_M,MM_230_ONT4,230,16.0,2.115,2.115,2.115,None,102.115,204.9,133.3,352.8,230.8,111.3,197.7,230.8,223.5,1.091,1.004,1.085,1.003,0.838,0.86,1.003,0.972,0.0
C29_S1_N1_M_MM_230_ONT4_17,C29_S1_N1_M,MM_230_ONT4,230,17.0,2.116,2.116,2.116,None,102.116,206.2,133.3,351.6,230.8,108.2,188.0,230.8,222.8,1.098,1.004,1.081,1.003,0.815,0.817,1.003,0.969,0.0
C29_S1_N1_M_MM_230_ONT4_18,C29_S1_N1_M,MM_230_ONT4,230,18.0,2.117,2.117,2.117,None,102.117,204.1,133.3,359.6,230.8,107.7,181.5,230.8,222.1,1.087,1.004,1.106,1.003,0.811,0.789,1.003,0.966,0.0
C29_S1_N1_M_MM_230_ONT4_19,C29_S1_N1_M,MM_230_ONT4,230,19.0,2.118,2.118,2.118,None,102.118,205.0,133.3,358.9,230.8,104.0,179.4,230.8,221.7,1.092,1.004,1.103,1.003,0.783,0.78,1.003,0.964,0.0
C29_S1_N1_M_MM_230_ONT4_20,C29_S1_N1_M,MM_230_ONT4,230,20.0,2.119,2.119,2.119,None,102.119,205.8,133.3,355.8,230.8,101.4,181.2,230.8,220.8,1.096,1.004,1.094,1.003,0.764,0.788,1.003,0.96,0.0
C29_S1_N1_M_MM_230_VSR1_1,C29_S1_N1_M,MM_230_VSR1,230,1.0,2.1,2.1,2.1,None,102.1,208.4,132.4,362.4,229.8,121.6,210.6,229.3,226.7,1.11,0.997,1.114,0.999,0.916,0.916,0.997,0.986,0.0
C29_S1_N1_M_MM_230_VSR1_2,C29_S1_N1_M,MM_230_VSR1,230,2.0,2.101,2.101,2.101,None,102.101,208.3,133.0,360.2,230.1,121.9,209.5,229.3,226.8,1.109,1.002,1.107,1.0,0.918,0.911,0.997,0.986,0.0
C29_S1_N1_M_MM_230_VSR1_3,C29_S1_N1_M,MM_230_VSR1,230,3.0,2.102,2.102,2.102,None,102.102,207.4,133.4,362.7,229.4,122.3,209.5,229.3,227.0,1.104,1.005,1.115,0.997,0.921,0.911,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR1_4,C29_S1_N1_M,MM_230_VSR1,230,4.0,2.103,2.103,2.103,None,102.103,206.0,133.5,366.0,229.5,122.4,210.7,229.3,227.1,1.097,1.005,1.125,0.998,0.922,0.916,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR1_5,C29_S1_N1_M,MM_230_VSR1,230,5.0,2.104,2.104,2.104,None,102.104,208.5,133.3,366.0,230.2,122.9,213.4,229.3,227.3,1.11,1.004,1.125,1.001,0.926,0.928,0.997,0.988,0.0
C29_S1_N1_M_MM_230_VSR1_6,C29_S1_N1_M,MM_230_VSR1,230,6.0,2.105,2.105,2.105,None,102.105,209.4,133.0,364.3,230.1,124.0,216.7,229.3,227.4,1.115,1.002,1.12,1.0,0.934,0.942,0.997,0.989,0.0
C29_S1_N1_M_MM_230_VSR1_7,C29_S1_N1_M,MM_230_VSR1,230,7.0,2.106,2.106,2.106,None,102.106,209.3,132.6,360.5,229.6,125.6,219.0,229.3,227.6,1.115,0.999,1.108,0.998,0.946,0.952,0.997,0.99,0.0
C29_S1_N1_M_MM_230_VSR1_8,C29_S1_N1_M,MM_230_VSR1,230,8.0,2.107,2.107,2.107,None,102.107,205.0,132.4,353.0,229.3,127.8,221.9,229.3,228.0,1.092,0.997,1.085,0.997,0.962,0.965,0.997,0.991,0.0
C29_S1_N1_M_MM_230_VSR1_9,C29_S1_N1_M,MM_230_VSR1,230,9.0,2.108,2.108,2.108,None,102.108,198.7,132.4,343.0,229.3,129.9,224.8,229.3,228.4,1.058,0.997,1.055,0.997,0.978,0.977,0.997,0.993,0.0
C29_S1_N1_M_MM_230_VSR1_10,C29_S1_N1_M,MM_230_VSR1,230,10.0,2.109,2.109,2.109,None,102.109,193.8,132.6,331.9,229.9,131.1,227.2,229.3,229.0,1.032,0.999,1.02,1.0,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_VSR1_11,C29_S1_N1_M,MM_230_VSR1,230,11.0,2.11,2.11,2.11,None,102.11,189.0,132.4,326.4,229.3,132.1,228.9,229.3,229.2,1.006,0.997,1.003,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N1_M_MM_230_VSR1_12,C29_S1_N1_M,MM_230_VSR1,230,12.0,2.111,2.111,2.111,None,102.111,193.4,132.4,331.7,229.3,131.1,227.2,229.3,229.0,1.03,0.997,1.02,0.997,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_VSR1_13,C29_S1_N1_M,MM_230_VSR1,230,13.0,2.112,2.112,2.112,None,102.112,197.5,132.4,342.8,229.3,130.1,225.1,229.3,228.4,1.052,0.997,1.054,0.997,0.98,0.979,0.997,0.993,0.0
C29_S1_N1_M_MM_230_VSR1_14,C29_S1_N1_M,MM_230_VSR1,230,14.0,2.113,2.113,2.113,None,102.113,207.3,132.4,353.3,229.3,127.4,220.9,229.3,228.1,1.104,0.997,1.086,0.997,0.959,0.96,0.997,0.992,0.0
C29_S1_N1_M_MM_230_VSR1_15,C29_S1_N1_M,MM_230_VSR1,230,15.0,2.114,2.114,2.114,None,102.114,209.5,132.4,360.9,229.3,125.0,217.9,229.3,227.7,1.116,0.997,1.11,0.997,0.941,0.947,0.997,0.99,0.0
C29_S1_N1_M_MM_230_VSR1_16,C29_S1_N1_M,MM_230_VSR1,230,16.0,2.115,2.115,2.115,None,102.115,208.7,132.4,360.3,229.3,123.2,215.0,229.3,227.4,1.111,0.997,1.108,0.997,0.928,0.935,0.997,0.989,0.0
C29_S1_N1_M_MM_230_VSR1_17,C29_S1_N1_M,MM_230_VSR1,230,17.0,2.116,2.116,2.116,None,102.116,207.6,132.4,360.9,229.3,122.3,211.8,229.3,227.2,1.105,0.997,1.11,0.997,0.921,0.921,0.997,0.988,0.0
C29_S1_N1_M_MM_230_VSR1_18,C29_S1_N1_M,MM_230_VSR1,230,18.0,2.117,2.117,2.117,None,102.117,206.4,132.5,366.1,229.3,122.4,210.4,229.3,227.1,1.099,0.998,1.126,0.997,0.922,0.915,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR1_19,C29_S1_N1_M,MM_230_VSR1,230,19.0,2.118,2.118,2.118,None,102.118,207.7,132.4,366.0,229.3,121.9,210.6,229.3,227.0,1.106,0.997,1.125,0.997,0.918,0.916,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR1_20,C29_S1_N1_M,MM_230_VSR1,230,20.0,2.119,2.119,2.119,None,102.119,208.3,132.4,364.3,229.3,121.7,211.8,229.3,226.7,1.109,0.997,1.12,0.997,0.916,0.921,0.997,0.986,0.0
C29_S1_N1_M_MM_230_VSR2_1,C29_S1_N1_M,MM_230_VSR2,230,1.0,2.1,2.1,2.1,None,102.1,208.4,132.4,362.4,229.8,121.6,210.6,229.3,226.7,1.11,0.997,1.114,0.999,0.916,0.916,0.997,0.986,0.0
C29_S1_N1_M_MM_230_VSR2_2,C29_S1_N1_M,MM_230_VSR2,230,2.0,2.101,2.101,2.101,None,102.101,208.3,133.0,360.2,230.1,121.9,209.5,229.3,226.8,1.109,1.002,1.107,1.0,0.918,0.911,0.997,0.986,0.0
C29_S1_N1_M_MM_230_VSR2_3,C29_S1_N1_M,MM_230_VSR2,230,3.0,2.102,2.102,2.102,None,102.102,207.4,133.4,362.7,229.4,122.3,209.5,229.3,227.0,1.104,1.005,1.115,0.997,0.921,0.911,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR2_4,C29_S1_N1_M,MM_230_VSR2,230,4.0,2.103,2.103,2.103,None,102.103,206.0,133.5,366.0,229.5,122.4,210.7,229.3,227.1,1.097,1.005,1.125,0.998,0.922,0.916,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR2_5,C29_S1_N1_M,MM_230_VSR2,230,5.0,2.104,2.104,2.104,None,102.104,208.5,133.3,366.0,230.2,122.9,213.4,229.3,227.3,1.11,1.004,1.125,1.001,0.926,0.928,0.997,0.988,0.0
C29_S1_N1_M_MM_230_VSR2_6,C29_S1_N1_M,MM_230_VSR2,230,6.0,2.105,2.105,2.105,None,102.105,209.4,133.0,364.3,230.1,124.0,216.7,229.3,227.4,1.115,1.002,1.12,1.0,0.934,0.942,0.997,0.989,0.0
C29_S1_N1_M_MM_230_VSR2_7,C29_S1_N1_M,MM_230_VSR2,230,7.0,2.106,2.106,2.106,None,102.106,209.3,132.6,360.5,229.6,125.6,219.0,229.3,227.6,1.115,0.999,1.108,0.998,0.946,0.952,0.997,0.99,0.0
C29_S1_N1_M_MM_230_VSR2_8,C29_S1_N1_M,MM_230_VSR2,230,8.0,2.107,2.107,2.107,None,102.107,205.0,132.4,353.0,229.3,127.8,221.9,229.3,228.0,1.092,0.997,1.085,0.997,0.962,0.965,0.997,0.991,0.0
C29_S1_N1_M_MM_230_VSR2_9,C29_S1_N1_M,MM_230_VSR2,230,9.0,2.108,2.108,2.108,None,102.108,198.7,132.4,343.0,229.3,129.9,224.8,229.3,228.4,1.058,0.997,1.055,0.997,0.978,0.977,0.997,0.993,0.0
C29_S1_N1_M_MM_230_VSR2_10,C29_S1_N1_M,MM_230_VSR2,230,10.0,2.109,2.109,2.109,None,102.109,193.8,132.6,331.9,229.9,131.1,227.2,229.3,229.0,1.032,0.999,1.02,1.0,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_VSR2_11,C29_S1_N1_M,MM_230_VSR2,230,11.0,2.11,2.11,2.11,None,102.11,189.0,132.4,326.4,229.3,132.1,228.9,229.3,229.2,1.006,0.997,1.003,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N1_M_MM_230_VSR2_12,C29_S1_N1_M,MM_230_VSR2,230,12.0,2.111,2.111,2.111,None,102.111,193.4,132.4,331.7,229.3,131.1,227.2,229.3,229.0,1.03,0.997,1.02,0.997,0.987,0.988,0.997,0.996,0.0
C29_S1_N1_M_MM_230_VSR2_13,C29_S1_N1_M,MM_230_VSR2,230,13.0,2.112,2.112,2.112,None,102.112,197.5,132.4,342.8,229.3,130.1,225.1,229.3,228.4,1.052,0.997,1.054,0.997,0.98,0.979,0.997,0.993,0.0
C29_S1_N1_M_MM_230_VSR2_14,C29_S1_N1_M,MM_230_VSR2,230,14.0,2.113,2.113,2.113,None,102.113,207.3,132.4,353.3,229.3,127.4,220.9,229.3,228.1,1.104,0.997,1.086,0.997,0.959,0.96,0.997,0.992,0.0
C29_S1_N1_M_MM_230_VSR2_15,C29_S1_N1_M,MM_230_VSR2,230,15.0,2.114,2.114,2.114,None,102.114,209.5,132.4,360.9,229.3,125.0,217.9,229.3,227.7,1.116,0.997,1.11,0.997,0.941,0.947,0.997,0.99,0.0
C29_S1_N1_M_MM_230_VSR2_16,C29_S1_N1_M,MM_230_VSR2,230,16.0,2.115,2.115,2.115,None,102.115,208.7,132.4,360.3,229.3,123.2,215.0,229.3,227.4,1.111,0.997,1.108,0.997,0.928,0.935,0.997,0.989,0.0
C29_S1_N1_M_MM_230_VSR2_17,C29_S1_N1_M,MM_230_VSR2,230,17.0,2.116,2.116,2.116,None,102.116,207.6,132.4,360.9,229.3,122.3,211.8,229.3,227.2,1.105,0.997,1.11,0.997,0.921,0.921,0.997,0.988,0.0
C29_S1_N1_M_MM_230_VSR2_18,C29_S1_N1_M,MM_230_VSR2,230,18.0,2.117,2.117,2.117,None,102.117,206.4,132.5,366.1,229.3,122.4,210.4,229.3,227.1,1.099,0.998,1.126,0.997,0.922,0.915,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR2_19,C29_S1_N1_M,MM_230_VSR2,230,19.0,2.118,2.118,2.118,None,102.118,207.7,132.4,366.0,229.3,121.9,210.6,229.3,227.0,1.106,0.997,1.125,0.997,0.918,0.916,0.997,0.987,0.0
C29_S1_N1_M_MM_230_VSR2_20,C29_S1_N1_M,MM_230_VSR2,230,20.0,2.119,2.119,2.119,None,102.119,208.3,132.4,364.3,229.3,121.7,211.8,229.3,226.7,1.109,0.997,1.12,0.997,0.916,0.921,0.997,0.986,0.0
C29_S1_N1_M_MM_230_VSR3_1,C29_S1_N1_M,MM_230_VSR3,230,1.0,2.1,2.1,2.1,None,102.1,209.4,133.3,363.9,231.2,122.4,212.0,230.8,228.1,1.115,1.004,1.119,1.005,0.922,0.922,1.003,0.992,0.0
C29_S1_N1_M_MM_230_VSR3_2,C29_S1_N1_M,MM_230_VSR3,230,2.0,2.101,2.101,2.101,None,102.101,209.2,133.8,361.6,231.6,122.7,210.9,230.8,228.2,1.114,1.008,1.112,1.007,0.924,0.917,1.003,0.992,0.0
C29_S1_N1_M_MM_230_VSR3_3,C29_S1_N1_M,MM_230_VSR3,230,3.0,2.102,2.102,2.102,None,102.102,208.3,134.2,363.9,230.9,123.1,210.9,230.8,228.4,1.109,1.011,1.119,1.004,0.927,0.917,1.003,0.993,0.0
C29_S1_N1_M_MM_230_VSR3_4,C29_S1_N1_M,MM_230_VSR3,230,4.0,2.103,2.103,2.103,None,102.103,206.8,134.3,367.3,230.9,123.3,212.1,230.8,228.5,1.101,1.011,1.129,1.004,0.929,0.922,1.003,0.993,0.0
C29_S1_N1_M_MM_230_VSR3_5,C29_S1_N1_M,MM_230_VSR3,230,5.0,2.104,2.104,2.104,None,102.104,209.4,134.2,367.3,231.6,123.7,214.8,230.8,228.8,1.115,1.011,1.129,1.007,0.932,0.934,1.003,0.995,0.0
C29_S1_N1_M_MM_230_VSR3_6,C29_S1_N1_M,MM_230_VSR3,230,6.0,2.105,2.105,2.105,None,102.105,210.3,133.8,365.9,231.6,124.9,218.1,230.8,228.9,1.12,1.008,1.125,1.007,0.941,0.948,1.003,0.995,0.0
C29_S1_N1_M_MM_230_VSR3_7,C29_S1_N1_M,MM_230_VSR3,230,7.0,2.106,2.106,2.106,None,102.106,210.3,133.4,362.2,231.1,126.4,220.4,230.8,229.1,1.12,1.005,1.114,1.005,0.952,0.958,1.003,0.996,0.0
C29_S1_N1_M_MM_230_VSR3_8,C29_S1_N1_M,MM_230_VSR3,230,8.0,2.107,2.107,2.107,None,102.107,205.9,133.3,354.8,230.8,128.6,223.4,230.8,229.5,1.096,1.004,1.091,1.003,0.968,0.971,1.003,0.998,0.0
C29_S1_N1_M_MM_230_VSR3_9,C29_S1_N1_M,MM_230_VSR3,230,9.0,2.108,2.108,2.108,None,102.108,199.7,133.3,344.9,230.8,130.7,226.3,230.8,229.9,1.063,1.004,1.06,1.003,0.984,0.984,1.003,1.0,0.0
C29_S1_N1_M_MM_230_VSR3_10,C29_S1_N1_M,MM_230_VSR3,230,10.0,2.109,2.109,2.109,None,102.109,194.9,133.5,334.0,231.4,132.0,228.7,230.8,230.5,1.038,1.005,1.027,1.006,0.994,0.994,1.003,1.002,0.0
C29_S1_N1_M_MM_230_VSR3_11,C29_S1_N1_M,MM_230_VSR3,230,11.0,2.11,2.11,2.11,None,102.11,190.2,133.3,328.6,230.8,133.0,230.4,230.8,230.7,1.013,1.004,1.01,1.003,1.002,1.002,1.003,1.003,0.0
C29_S1_N1_M_MM_230_VSR3_12,C29_S1_N1_M,MM_230_VSR3,230,12.0,2.111,2.111,2.111,None,102.111,194.5,133.3,333.8,230.8,132.0,228.7,230.8,230.5,1.036,1.004,1.026,1.003,0.994,0.994,1.003,1.002,0.0
C29_S1_N1_M_MM_230_VSR3_13,C29_S1_N1_M,MM_230_VSR3,230,13.0,2.112,2.112,2.112,None,102.112,198.6,133.3,344.7,230.8,131.0,226.6,230.8,229.9,1.058,1.004,1.06,1.003,0.987,0.985,1.003,1.0,0.0
C29_S1_N1_M_MM_230_VSR3_14,C29_S1_N1_M,MM_230_VSR3,230,14.0,2.113,2.113,2.113,None,102.113,208.2,133.3,355.1,230.8,128.3,222.4,230.8,229.5,1.109,1.004,1.092,1.003,0.966,0.967,1.003,0.998,0.0
C29_S1_N1_M_MM_230_VSR3_15,C29_S1_N1_M,MM_230_VSR3,230,15.0,2.114,2.114,2.114,None,102.114,210.5,133.3,362.6,230.8,125.8,219.4,230.8,229.1,1.121,1.004,1.115,1.003,0.947,0.954,1.003,0.996,0.0
C29_S1_N1_M_MM_230_VSR3_16,C29_S1_N1_M,MM_230_VSR3,230,16.0,2.115,2.115,2.115,None,102.115,209.6,133.3,361.8,230.8,124.1,216.4,230.8,228.8,1.116,1.004,1.112,1.003,0.935,0.941,1.003,0.995,0.0
C29_S1_N1_M_MM_230_VSR3_17,C29_S1_N1_M,MM_230_VSR3,230,17.0,2.116,2.116,2.116,None,102.116,208.5,133.3,362.0,230.8,123.2,213.3,230.8,228.7,1.11,1.004,1.113,1.003,0.928,0.927,1.003,0.994,0.0
C29_S1_N1_M_MM_230_VSR3_18,C29_S1_N1_M,MM_230_VSR3,230,18.0,2.117,2.117,2.117,None,102.117,207.1,133.3,367.5,230.8,123.2,211.8,230.8,228.5,1.103,1.004,1.13,1.003,0.928,0.921,1.003,0.993,0.0
C29_S1_N1_M_MM_230_VSR3_19,C29_S1_N1_M,MM_230_VSR3,230,19.0,2.118,2.118,2.118,None,102.118,208.6,133.3,367.3,230.8,122.7,212.0,230.8,228.5,1.111,1.004,1.129,1.003,0.924,0.922,1.003,0.993,0.0
C29_S1_N1_M_MM_230_VSR3_20,C29_S1_N1_M,MM_230_VSR3,230,20.0,2.119,2.119,2.119,None,102.119,209.3,133.3,365.9,230.8,122.5,213.1,230.8,228.2,1.115,1.004,1.125,1.003,0.923,0.927,1.003,0.992,0.0
C29_S1_N1_M_MM_230_VSR4_1,C29_S1_N1_M,MM_230_VSR4,230,1.0,2.1,2.1,2.1,None,102.1,203.7,133.3,353.4,230.8,100.7,182.2,230.8,220.7,1.085,1.004,1.086,1.003,0.758,0.792,1.003,0.96,0.0
C29_S1_N1_M_MM_230_VSR4_2,C29_S1_N1_M,MM_230_VSR4,230,2.0,2.101,2.101,2.101,None,102.101,204.9,133.3,351.7,230.8,101.7,178.2,230.8,220.9,1.091,1.004,1.081,1.003,0.766,0.775,1.003,0.96,0.0
C29_S1_N1_M_MM_230_VSR4_3,C29_S1_N1_M,MM_230_VSR4,230,3.0,2.102,2.102,2.102,None,102.102,205.9,133.3,350.7,230.8,104.6,178.3,230.8,221.6,1.096,1.004,1.078,1.003,0.788,0.775,1.003,0.963,0.0
C29_S1_N1_M_MM_230_VSR4_4,C29_S1_N1_M,MM_230_VSR4,230,4.0,2.103,2.103,2.103,None,102.103,203.8,133.7,359.3,230.8,106.3,181.9,230.8,222.2,1.085,1.007,1.105,1.003,0.801,0.791,1.003,0.966,0.0
C29_S1_N1_M_MM_230_VSR4_5,C29_S1_N1_M,MM_230_VSR4,230,5.0,2.104,2.104,2.104,None,102.104,202.9,134.1,358.6,230.8,107.0,188.6,230.8,223.1,1.08,1.01,1.102,1.003,0.806,0.82,1.003,0.97,0.0
C29_S1_N1_M_MM_230_VSR4_6,C29_S1_N1_M,MM_230_VSR4,230,6.0,2.105,2.105,2.105,None,102.105,201.7,134.3,355.9,231.4,109.9,197.1,230.8,223.7,1.074,1.011,1.094,1.006,0.828,0.857,1.003,0.973,0.0
C29_S1_N1_M_MM_230_VSR4_7,C29_S1_N1_M,MM_230_VSR4,230,7.0,2.106,2.106,2.106,None,102.106,204.4,133.9,353.7,232.4,115.3,205.0,230.8,224.9,1.088,1.008,1.087,1.01,0.868,0.891,1.003,0.978,0.0
C29_S1_N1_M_MM_230_VSR4_8,C29_S1_N1_M,MM_230_VSR4,230,8.0,2.107,2.107,2.107,None,102.107,204.4,133.3,352.2,231.1,122.0,212.4,230.8,226.6,1.088,1.004,1.083,1.005,0.919,0.923,1.003,0.985,0.0
C29_S1_N1_M_MM_230_VSR4_9,C29_S1_N1_M,MM_230_VSR4,230,9.0,2.108,2.108,2.108,None,102.108,196.1,133.3,343.4,230.8,127.8,220.1,230.8,228.0,1.044,1.004,1.056,1.003,0.962,0.957,1.003,0.991,0.0
C29_S1_N1_M_MM_230_VSR4_10,C29_S1_N1_M,MM_230_VSR4,230,10.0,2.109,2.109,2.109,None,102.109,194.2,133.3,334.9,230.8,130.8,227.2,230.8,229.8,1.034,1.004,1.03,1.003,0.985,0.988,1.003,0.999,0.0
C29_S1_N1_M_MM_230_VSR4_11,C29_S1_N1_M,MM_230_VSR4,230,11.0,2.11,2.11,2.11,None,102.11,189.9,133.3,328.9,231.1,132.7,230.1,230.8,230.5,1.011,1.004,1.011,1.005,0.999,1.0,1.003,1.002,0.0
C29_S1_N1_M_MM_230_VSR4_12,C29_S1_N1_M,MM_230_VSR4,230,12.0,2.111,2.111,2.111,None,102.111,193.9,133.3,334.5,230.9,130.9,227.2,230.8,229.8,1.033,1.004,1.028,1.004,0.986,0.988,1.003,0.999,0.0
C29_S1_N1_M_MM_230_VSR4_13,C29_S1_N1_M,MM_230_VSR4,230,13.0,2.112,2.112,2.112,None,102.112,196.8,133.3,342.7,230.8,128.0,220.3,230.8,228.0,1.048,1.004,1.054,1.003,0.964,0.958,1.003,0.991,0.0
C29_S1_N1_M_MM_230_VSR4_14,C29_S1_N1_M,MM_230_VSR4,230,14.0,2.113,2.113,2.113,None,102.113,198.9,133.3,355.8,230.8,122.3,211.8,230.8,226.6,1.059,1.004,1.094,1.003,0.921,0.921,1.003,0.985,0.0
C29_S1_N1_M_MM_230_VSR4_15,C29_S1_N1_M,MM_230_VSR4,230,15.0,2.114,2.114,2.114,None,102.114,203.0,133.3,355.0,230.8,116.1,205.4,230.8,224.9,1.081,1.004,1.091,1.003,0.874,0.893,1.003,0.978,0.0
C29_S1_N1_M_MM_230_VSR4_16,C29_S1_N1_M,MM_230_VSR4,230,16.0,2.115,2.115,2.115,None,102.115,204.9,133.3,352.8,230.8,111.3,197.7,230.8,223.5,1.091,1.004,1.085,1.003,0.838,0.86,1.003,0.972,0.0
C29_S1_N1_M_MM_230_VSR4_17,C29_S1_N1_M,MM_230_VSR4,230,17.0,2.116,2.116,2.116,None,102.116,206.2,133.3,351.6,230.8,108.2,188.0,230.8,222.8,1.098,1.004,1.081,1.003,0.815,0.817,1.003,0.969,0.0
C29_S1_N1_M_MM_230_VSR4_18,C29_S1_N1_M,MM_230_VSR4,230,18.0,2.117,2.117,2.117,None,102.117,204.1,133.3,359.6,230.8,107.7,181.5,230.8,222.1,1.087,1.004,1.106,1.003,0.811,0.789,1.003,0.966,0.0
C29_S1_N1_M_MM_230_VSR4_19,C29_S1_N1_M,MM_230_VSR4,230,19.0,2.118,2.118,2.118,None,102.118,205.0,133.3,358.9,230.8,104.0,179.4,230.8,221.7,1.092,1.004,1.103,1.003,0.783,0.78,1.003,0.964,0.0
C29_S1_N1_M_MM_230_VSR4_20,C29_S1_N1_M,MM_230_VSR4,230,20.0,2.119,2.119,2.119,None,102.119,205.8,133.3,355.8,230.8,101.4,181.2,230.8,220.8,1.096,1.004,1.094,1.003,0.764,0.788,1.003,0.96,0.0
C29_S1_N1_M_MM_25_ONSS1_1,C29_S1_N1_M,MM_25_ONSS1,25,1.0,2.1,2.1,2.1,None,102.1,22.8,14.4,39.3,24.9,13.2,22.9,24.9,24.6,1.117,0.998,1.112,0.996,0.915,0.916,0.996,0.984,0.0
C29_S1_N1_M_MM_25_ONSS1_2,C29_S1_N1_M,MM_25_ONSS1,25,2.0,2.101,2.101,2.101,None,102.101,22.7,14.4,39.3,25.0,13.1,22.9,24.9,24.6,1.112,0.998,1.112,1.0,0.908,0.916,0.996,0.984,0.0
C29_S1_N1_M_MM_25_ONSS1_3,C29_S1_N1_M,MM_25_ONSS1,25,3.0,2.102,2.102,2.102,None,102.102,22.8,14.4,39.1,25.1,13.1,23.0,24.9,24.7,1.117,0.998,1.106,1.004,0.908,0.92,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_4,C29_S1_N1_M,MM_25_ONSS1,25,4.0,2.103,2.103,2.103,None,102.103,23.0,14.4,38.9,25.1,13.2,23.0,24.9,24.7,1.127,0.998,1.1,1.004,0.915,0.92,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_5,C29_S1_N1_M,MM_25_ONSS1,25,5.0,2.104,2.104,2.104,None,102.104,23.0,14.4,39.4,25.1,13.4,23.1,24.9,24.7,1.127,0.998,1.114,1.004,0.928,0.924,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_6,C29_S1_N1_M,MM_25_ONSS1,25,6.0,2.105,2.105,2.105,None,102.105,22.9,14.4,39.5,25.0,13.6,23.3,24.9,24.7,1.122,0.998,1.117,1.0,0.942,0.932,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_7,C29_S1_N1_M,MM_25_ONSS1,25,7.0,2.106,2.106,2.106,None,102.106,22.7,14.4,39.5,25.0,13.7,23.6,24.9,24.7,1.112,0.998,1.117,1.0,0.949,0.944,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_8,C29_S1_N1_M,MM_25_ONSS1,25,8.0,2.107,2.107,2.107,None,102.107,22.2,14.4,38.7,24.9,13.9,24.0,24.9,24.8,1.088,0.998,1.095,0.996,0.963,0.96,0.996,0.992,0.0
C29_S1_N1_M_MM_25_ONSS1_9,C29_S1_N1_M,MM_25_ONSS1,25,9.0,2.108,2.108,2.108,None,102.108,21.5,14.4,37.5,24.9,14.1,24.4,24.9,24.8,1.053,0.998,1.061,0.996,0.977,0.976,0.996,0.992,0.0
C29_S1_N1_M_MM_25_ONSS1_10,C29_S1_N1_M,MM_25_ONSS1,25,10.0,2.109,2.109,2.109,None,102.109,20.8,14.4,36.5,25.0,14.3,24.7,24.9,24.9,1.019,0.998,1.032,1.0,0.991,0.988,0.996,0.996,0.0
C29_S1_N1_M_MM_25_ONSS1_11,C29_S1_N1_M,MM_25_ONSS1,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.4,35.6,24.9,14.4,24.9,24.9,24.9,1.004,0.998,1.007,0.996,0.998,0.996,0.996,0.996,0.0
C29_S1_N1_M_MM_25_ONSS1_12,C29_S1_N1_M,MM_25_ONSS1,25,12.0,2.111,2.111,2.111,None,102.111,20.8,14.4,36.4,24.9,14.3,24.7,24.9,24.9,1.019,0.998,1.03,0.996,0.991,0.988,0.996,0.996,0.0
C29_S1_N1_M_MM_25_ONSS1_13,C29_S1_N1_M,MM_25_ONSS1,25,13.0,2.112,2.112,2.112,None,102.112,21.5,14.4,37.2,24.9,14.1,24.5,24.9,24.8,1.053,0.998,1.052,0.996,0.977,0.98,0.996,0.992,0.0
C29_S1_N1_M_MM_25_ONSS1_14,C29_S1_N1_M,MM_25_ONSS1,25,14.0,2.113,2.113,2.113,None,102.113,22.2,14.4,39.1,24.9,13.9,24.0,24.9,24.8,1.088,0.998,1.106,0.996,0.963,0.96,0.996,0.992,0.0
C29_S1_N1_M_MM_25_ONSS1_15,C29_S1_N1_M,MM_25_ONSS1,25,15.0,2.114,2.114,2.114,None,102.114,22.7,14.4,39.5,24.9,13.7,23.5,24.9,24.7,1.112,0.998,1.117,0.996,0.949,0.94,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_16,C29_S1_N1_M,MM_25_ONSS1,25,16.0,2.115,2.115,2.115,None,102.115,22.7,14.4,39.4,24.9,13.5,23.2,24.9,24.7,1.112,0.998,1.114,0.996,0.935,0.928,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_17,C29_S1_N1_M,MM_25_ONSS1,25,17.0,2.116,2.116,2.116,None,102.116,22.7,14.4,39.2,24.9,13.3,23.0,24.9,24.7,1.112,0.998,1.109,0.996,0.921,0.92,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_18,C29_S1_N1_M,MM_25_ONSS1,25,18.0,2.117,2.117,2.117,None,102.117,23.0,14.4,39.0,25.0,13.2,23.0,24.9,24.7,1.127,0.998,1.103,1.0,0.915,0.92,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_19,C29_S1_N1_M,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,23.0,14.4,39.2,24.9,13.2,22.9,24.9,24.7,1.127,0.998,1.109,0.996,0.915,0.916,0.996,0.988,0.0
C29_S1_N1_M_MM_25_ONSS1_20,C29_S1_N1_M,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,22.9,14.4,39.3,24.9,13.3,22.9,24.9,24.6,1.122,0.998,1.112,0.996,0.921,0.916,0.996,0.984,0.0
C29_S1_N1_M_MM_25_ONSS2_1,C29_S1_N1_M,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,22.2,14.5,38.3,25.1,11.3,19.1,25.1,23.9,1.088,1.005,1.083,1.004,0.783,0.764,1.004,0.956,0.0
C29_S1_N1_M_MM_25_ONSS2_2,C29_S1_N1_M,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,22.1,14.5,38.3,25.1,11.1,19.3,25.1,24.0,1.083,1.005,1.083,1.004,0.769,0.772,1.004,0.96,0.0
C29_S1_N1_M_MM_25_ONSS2_3,C29_S1_N1_M,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,22.0,14.5,38.8,25.1,11.1,19.8,25.1,24.0,1.078,1.005,1.097,1.004,0.769,0.792,1.004,0.96,0.0
C29_S1_N1_M_MM_25_ONSS2_4,C29_S1_N1_M,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,22.6,14.5,38.5,25.1,11.3,20.1,25.1,24.1,1.107,1.005,1.089,1.004,0.783,0.804,1.004,0.964,0.0
C29_S1_N1_M_MM_25_ONSS2_5,C29_S1_N1_M,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,22.5,14.5,38.2,25.2,11.7,20.3,25.1,24.2,1.102,1.005,1.08,1.008,0.811,0.812,1.004,0.968,0.0
C29_S1_N1_M_MM_25_ONSS2_6,C29_S1_N1_M,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,22.4,14.5,37.6,25.3,12.3,20.8,25.1,24.3,1.097,1.005,1.063,1.012,0.852,0.832,1.004,0.972,0.0
C29_S1_N1_M_MM_25_ONSS2_7,C29_S1_N1_M,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,22.2,14.6,38.2,25.2,12.8,21.7,25.1,24.4,1.088,1.012,1.08,1.008,0.887,0.868,1.004,0.976,0.0
C29_S1_N1_M_MM_25_ONSS2_8,C29_S1_N1_M,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,22.1,14.5,38.5,25.1,13.3,23.0,25.1,24.6,1.083,1.005,1.089,1.004,0.921,0.92,1.004,0.984,0.0
C29_S1_N1_M_MM_25_ONSS2_9,C29_S1_N1_M,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,21.6,14.5,36.9,25.1,13.8,24.1,25.1,24.8,1.058,1.005,1.044,1.004,0.956,0.964,1.004,0.992,0.0
C29_S1_N1_M_MM_25_ONSS2_10,C29_S1_N1_M,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,21.0,14.5,36.6,25.1,14.2,24.6,25.1,25.0,1.029,1.005,1.035,1.004,0.984,0.984,1.004,1.0,0.0
C29_S1_N1_M_MM_25_ONSS2_11,C29_S1_N1_M,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.6,14.5,35.8,25.1,14.4,25.0,25.1,25.0,1.009,1.005,1.013,1.004,0.998,1.0,1.004,1.0,0.0
C29_S1_N1_M_MM_25_ONSS2_12,C29_S1_N1_M,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,21.0,14.5,36.5,25.1,14.2,24.6,25.1,25.0,1.029,1.005,1.032,1.004,0.984,0.984,1.004,1.0,0.0
C29_S1_N1_M_MM_25_ONSS2_13,C29_S1_N1_M,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,21.5,14.5,37.0,25.1,13.8,24.0,25.1,24.8,1.053,1.005,1.047,1.004,0.956,0.96,1.004,0.992,0.0
C29_S1_N1_M_MM_25_ONSS2_14,C29_S1_N1_M,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,22.4,14.5,37.2,25.1,13.3,23.0,25.1,24.6,1.097,1.005,1.052,1.004,0.921,0.92,1.004,0.984,0.0
C29_S1_N1_M_MM_25_ONSS2_15,C29_S1_N1_M,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,22.3,14.5,37.9,25.1,12.8,21.9,25.1,24.4,1.092,1.005,1.072,1.004,0.887,0.876,1.004,0.976,0.0
C29_S1_N1_M_MM_25_ONSS2_16,C29_S1_N1_M,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,22.2,14.5,38.5,25.1,12.3,21.0,25.1,24.3,1.088,1.005,1.089,1.004,0.852,0.84,1.004,0.972,0.0
C29_S1_N1_M_MM_25_ONSS2_17,C29_S1_N1_M,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,22.1,14.5,38.9,25.1,11.7,20.4,25.1,24.2,1.083,1.005,1.1,1.004,0.811,0.816,1.004,0.968,0.0
C29_S1_N1_M_MM_25_ONSS2_18,C29_S1_N1_M,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,22.6,14.5,38.6,25.1,11.3,20.2,25.1,24.1,1.107,1.005,1.092,1.004,0.783,0.808,1.004,0.964,0.0
C29_S1_N1_M_MM_25_ONSS2_19,C29_S1_N1_M,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,22.5,14.5,38.6,25.1,11.1,19.7,25.1,24.1,1.102,1.005,1.092,1.004,0.769,0.788,1.004,0.964,0.0
C29_S1_N1_M_MM_25_ONSS2_20,C29_S1_N1_M,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,22.3,14.5,38.7,25.1,11.3,19.3,25.1,24.0,1.092,1.005,1.095,1.004,0.783,0.772,1.004,0.96,0.0
C29_S1_N1_M_MM_400_GRD1_1,C29_S1_N1_M,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.6,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.063,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_M_MM_400_GRD1_2,C29_S1_N1_M,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.6,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_M_MM_400_GRD1_3,C29_S1_N1_M,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.6,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_M_MM_400_GRD1_4,C29_S1_N1_M,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,345.8,231.8,608.7,400.0,214.2,368.5,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_M_MM_400_GRD1_5,C29_S1_N1_M,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.8,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.074,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_M_MM_400_GRD1_6,C29_S1_N1_M,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_M_MM_400_GRD1_7,C29_S1_N1_M,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.5,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_M_MM_400_GRD1_8,C29_S1_N1_M,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_M_MM_400_GRD1_9,C29_S1_N1_M,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_M_MM_400_GRD1_10,C29_S1_N1_M,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_M_MM_400_GRD1_11,C29_S1_N1_M,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_M_MM_400_GRD1_12,C29_S1_N1_M,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,574.9,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_M_MM_400_GRD1_13,C29_S1_N1_M,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.6,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_M_MM_400_GRD1_14,C29_S1_N1_M,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_M_MM_400_GRD1_15,C29_S1_N1_M,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_M_MM_400_GRD1_16,C29_S1_N1_M,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,349.0,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_M_MM_400_GRD1_17,C29_S1_N1_M,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.2,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_M_MM_400_GRD1_18,C29_S1_N1_M,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.7,400.0,214.3,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_M_MM_400_GRD1_19,C29_S1_N1_M,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_M_MM_400_GRD1_20,C29_S1_N1_M,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_M_MM_400_GRD_1,C29_S1_N1_M,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.6,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.063,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_M_MM_400_GRD_2,C29_S1_N1_M,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.6,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_M_MM_400_GRD_3,C29_S1_N1_M,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.6,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_M_MM_400_GRD_4,C29_S1_N1_M,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,345.8,231.8,608.7,400.0,214.2,368.5,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_M_MM_400_GRD_5,C29_S1_N1_M,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.8,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.074,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_M_MM_400_GRD_6,C29_S1_N1_M,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_M_MM_400_GRD_7,C29_S1_N1_M,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.5,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_M_MM_400_GRD_8,C29_S1_N1_M,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_M_MM_400_GRD_9,C29_S1_N1_M,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_M_MM_400_GRD_10,C29_S1_N1_M,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_M_MM_400_GRD_11,C29_S1_N1_M,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_M_MM_400_GRD_12,C29_S1_N1_M,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,574.9,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_M_MM_400_GRD_13,C29_S1_N1_M,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.6,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_M_MM_400_GRD_14,C29_S1_N1_M,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_M_MM_400_GRD_15,C29_S1_N1_M,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_M_MM_400_GRD_16,C29_S1_N1_M,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,349.0,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_M_MM_400_GRD_17,C29_S1_N1_M,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.2,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_M_MM_400_GRD_18,C29_S1_N1_M,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.7,400.0,214.3,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_M_MM_400_GRD_19,C29_S1_N1_M,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_M_MM_400_GRD_20,C29_S1_N1_M,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
C29_S1_N1_M_MM_400_ONT1_1,C29_S1_N1_M,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,347.2,230.9,601.7,400.0,212.0,368.3,400.0,393.8,1.063,1.0,1.064,1.0,0.918,0.921,1.0,0.984,0.0
C29_S1_N1_M_MM_400_ONT1_2,C29_S1_N1_M,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,348.5,230.9,599.6,400.0,212.4,366.3,400.0,394.0,1.067,1.0,1.06,1.0,0.92,0.916,1.0,0.985,0.0
C29_S1_N1_M_MM_400_ONT1_3,C29_S1_N1_M,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,348.3,231.6,603.6,400.0,213.6,366.2,400.0,394.4,1.066,1.003,1.067,1.0,0.925,0.916,1.0,0.986,0.0
C29_S1_N1_M_MM_400_ONT1_4,C29_S1_N1_M,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,345.9,231.8,608.7,400.0,214.2,368.4,400.0,394.7,1.059,1.004,1.076,1.0,0.928,0.921,1.0,0.987,0.0
C29_S1_N1_M_MM_400_ONT1_5,C29_S1_N1_M,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,345.2,231.8,607.8,400.0,214.9,372.8,400.0,395.3,1.057,1.004,1.074,1.0,0.931,0.932,1.0,0.988,0.0
C29_S1_N1_M_MM_400_ONT1_6,C29_S1_N1_M,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,347.5,231.6,604.6,400.7,216.7,378.3,400.0,395.7,1.064,1.003,1.069,1.002,0.938,0.946,1.0,0.989,0.0
C29_S1_N1_M_MM_400_ONT1_7,C29_S1_N1_M,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,349.1,231.3,601.6,400.6,219.6,382.8,400.0,396.3,1.069,1.002,1.063,1.002,0.951,0.957,1.0,0.991,0.0
C29_S1_N1_M_MM_400_ONT1_8,C29_S1_N1_M,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,346.3,231.0,598.3,400.1,223.4,387.8,400.0,397.3,1.06,1.0,1.058,1.0,0.967,0.97,1.0,0.993,0.0
C29_S1_N1_M_MM_400_ONT1_9,C29_S1_N1_M,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,337.3,230.9,586.7,400.0,226.9,392.4,400.0,398.1,1.033,1.0,1.037,1.0,0.983,0.981,1.0,0.995,0.0
C29_S1_N1_M_MM_400_ONT1_10,C29_S1_N1_M,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,334.1,231.0,575.3,400.0,229.0,396.9,400.0,399.3,1.023,1.0,1.017,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_M_MM_400_ONT1_11,C29_S1_N1_M,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,328.6,231.0,568.4,400.1,230.5,399.4,400.0,399.8,1.006,1.0,1.005,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N1_M_MM_400_ONT1_12,C29_S1_N1_M,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,333.6,230.9,574.9,400.0,229.1,397.0,400.0,399.3,1.021,1.0,1.016,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N1_M_MM_400_ONT1_13,C29_S1_N1_M,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,336.3,230.9,586.7,400.0,227.2,392.9,400.0,398.2,1.03,1.0,1.037,1.0,0.984,0.982,1.0,0.995,0.0
C29_S1_N1_M_MM_400_ONT1_14,C29_S1_N1_M,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,345.6,230.9,600.7,400.0,222.9,386.3,400.0,397.3,1.058,1.0,1.062,1.0,0.965,0.966,1.0,0.993,0.0
C29_S1_N1_M_MM_400_ONT1_15,C29_S1_N1_M,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,348.3,230.9,603.0,400.0,218.9,381.6,400.0,396.3,1.066,1.0,1.066,1.0,0.948,0.954,1.0,0.991,0.0
C29_S1_N1_M_MM_400_ONT1_16,C29_S1_N1_M,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,349.1,230.9,600.0,400.0,216.0,376.5,400.0,395.6,1.069,1.0,1.061,1.0,0.935,0.941,1.0,0.989,0.0
C29_S1_N1_M_MM_400_ONT1_17,C29_S1_N1_M,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,348.7,230.9,603.3,400.0,214.4,370.9,400.0,395.1,1.068,1.0,1.066,1.0,0.928,0.927,1.0,0.988,0.0
C29_S1_N1_M_MM_400_ONT1_18,C29_S1_N1_M,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,346.2,230.9,608.8,400.0,214.2,367.8,400.0,394.7,1.06,1.0,1.076,1.0,0.928,0.92,1.0,0.987,0.0
C29_S1_N1_M_MM_400_ONT1_19,C29_S1_N1_M,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,345.4,230.9,607.8,400.0,212.9,367.4,400.0,394.5,1.058,1.0,1.074,1.0,0.922,0.918,1.0,0.986,0.0
C29_S1_N1_M_MM_400_ONT1_20,C29_S1_N1_M,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,346.0,230.9,604.2,400.0,212.1,368.8,400.0,393.9,1.059,1.0,1.068,1.0,0.918,0.922,1.0,0.985,0.0
