Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S1_N2_L_MM_400_POC_13,C29_S1_N2_L,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_L_MM_400_POC_14,C29_S1_N2_L,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.1,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_L_MM_400_POC_15,C29_S1_N2_L,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_L_MM_400_POC_16,C29_S1_N2_L,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_L_MM_400_POC_17,C29_S1_N2_L,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_L_MM_400_POC_18,C29_S1_N2_L,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.2,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_L_MM_400_POC_19,C29_S1_N2_L,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_L_MM_400_POC_20,C29_S1_N2_L,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_L_MM_66_OFT1_1,C29_S1_N2_L,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,54.1,38.5,94.0,66.6,34.5,59.1,66.3,65.1,1.004,1.01,1.007,1.009,0.905,0.895,1.005,0.986,0.0
C29_S1_N2_L_MM_66_OFT1_2,C29_S1_N2_L,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,54.1,38.4,93.8,66.7,34.3,59.2,66.3,65.1,1.004,1.008,1.005,1.011,0.9,0.897,1.005,0.986,0.0
C29_S1_N2_L_MM_66_OFT1_3,C29_S1_N2_L,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,54.4,38.3,94.2,66.6,34.2,59.7,66.3,65.2,1.009,1.005,1.009,1.009,0.898,0.905,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT1_4,C29_S1_N2_L,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,54.3,38.3,94.4,66.6,34.3,60.1,66.3,65.2,1.008,1.005,1.011,1.009,0.9,0.911,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT1_5,C29_S1_N2_L,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,54.3,38.3,94.3,66.5,34.8,60.2,66.3,65.3,1.008,1.005,1.01,1.008,0.913,0.912,1.005,0.989,0.0
C29_S1_N2_L_MM_66_OFT1_6,C29_S1_N2_L,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,54.3,38.3,94.2,66.4,35.5,60.8,66.3,65.4,1.008,1.005,1.009,1.006,0.932,0.921,1.005,0.991,0.0
C29_S1_N2_L_MM_66_OFT1_7,C29_S1_N2_L,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,54.2,38.3,94.3,66.3,35.9,61.9,66.3,65.6,1.006,1.005,1.01,1.005,0.942,0.938,1.005,0.994,0.0
C29_S1_N2_L_MM_66_OFT1_8,C29_S1_N2_L,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,54.2,38.3,95.1,66.3,36.4,63.3,66.3,65.8,1.006,1.005,1.019,1.005,0.955,0.959,1.005,0.997,0.0
C29_S1_N2_L_MM_66_OFT1_9,C29_S1_N2_L,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,54.2,38.3,95.0,66.3,37.2,64.6,66.3,65.9,1.006,1.005,1.018,1.005,0.976,0.979,1.005,0.998,0.0
C29_S1_N2_L_MM_66_OFT1_10,C29_S1_N2_L,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,54.1,38.3,94.2,66.4,38.0,65.6,66.3,66.2,1.004,1.005,1.009,1.006,0.997,0.994,1.005,1.003,0.0
C29_S1_N2_L_MM_66_OFT1_11,C29_S1_N2_L,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,54.1,38.3,93.9,66.3,38.2,66.2,66.3,66.2,1.004,1.005,1.006,1.005,1.002,1.003,1.005,1.003,0.0
C29_S1_N2_L_MM_66_OFT1_12,C29_S1_N2_L,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,54.2,38.3,94.4,66.3,38.0,65.7,66.3,66.2,1.006,1.005,1.011,1.005,0.997,0.995,1.005,1.003,0.0
C29_S1_N2_L_MM_66_OFT1_13,C29_S1_N2_L,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,54.2,38.3,95.1,66.3,37.2,64.8,66.3,66.0,1.006,1.005,1.019,1.005,0.976,0.982,1.005,1.0,0.0
C29_S1_N2_L_MM_66_OFT1_14,C29_S1_N2_L,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,54.3,38.3,95.0,66.3,36.5,63.2,66.3,65.8,1.008,1.005,1.018,1.005,0.958,0.958,1.005,0.997,0.0
C29_S1_N2_L_MM_66_OFT1_15,C29_S1_N2_L,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,54.3,38.3,94.6,66.4,36.1,61.9,66.3,65.6,1.008,1.005,1.014,1.006,0.947,0.938,1.005,0.994,0.0
C29_S1_N2_L_MM_66_OFT1_16,C29_S1_N2_L,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,54.1,38.4,93.9,66.5,35.4,61.0,66.3,65.4,1.004,1.008,1.006,1.008,0.929,0.924,1.005,0.991,0.0
C29_S1_N2_L_MM_66_OFT1_17,C29_S1_N2_L,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,54.5,38.5,94.3,66.6,34.8,60.4,66.3,65.3,1.011,1.01,1.01,1.009,0.913,0.915,1.005,0.989,0.0
C29_S1_N2_L_MM_66_OFT1_18,C29_S1_N2_L,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,54.4,38.5,94.4,66.5,34.4,60.1,66.3,65.2,1.009,1.01,1.011,1.008,0.903,0.911,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT1_19,C29_S1_N2_L,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,54.1,38.5,94.4,66.3,34.2,59.6,66.3,65.2,1.004,1.01,1.011,1.005,0.898,0.903,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT1_20,C29_S1_N2_L,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,54.1,38.5,94.2,66.4,34.2,59.3,66.3,65.1,1.004,1.01,1.009,1.006,0.898,0.898,1.005,0.986,0.0
C29_S1_N2_L_MM_66_OFT2_1,C29_S1_N2_L,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,54.1,38.5,94.0,66.6,34.5,59.1,66.3,65.1,1.004,1.01,1.007,1.009,0.905,0.895,1.005,0.986,0.0
C29_S1_N2_L_MM_66_OFT2_2,C29_S1_N2_L,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,54.1,38.4,93.8,66.7,34.3,59.2,66.3,65.1,1.004,1.008,1.005,1.011,0.9,0.897,1.005,0.986,0.0
C29_S1_N2_L_MM_66_OFT2_3,C29_S1_N2_L,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,54.4,38.3,94.2,66.6,34.2,59.7,66.3,65.2,1.009,1.005,1.009,1.009,0.898,0.905,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT2_4,C29_S1_N2_L,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,54.3,38.3,94.4,66.6,34.3,60.1,66.3,65.2,1.008,1.005,1.011,1.009,0.9,0.911,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT2_5,C29_S1_N2_L,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,54.3,38.3,94.3,66.5,34.8,60.2,66.3,65.3,1.008,1.005,1.01,1.008,0.913,0.912,1.005,0.989,0.0
C29_S1_N2_L_MM_66_OFT2_6,C29_S1_N2_L,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,54.3,38.3,94.2,66.4,35.5,60.8,66.3,65.4,1.008,1.005,1.009,1.006,0.932,0.921,1.005,0.991,0.0
C29_S1_N2_L_MM_66_OFT2_7,C29_S1_N2_L,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,54.2,38.3,94.3,66.3,35.9,61.9,66.3,65.6,1.006,1.005,1.01,1.005,0.942,0.938,1.005,0.994,0.0
C29_S1_N2_L_MM_66_OFT2_8,C29_S1_N2_L,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,54.2,38.3,95.1,66.3,36.4,63.3,66.3,65.8,1.006,1.005,1.019,1.005,0.955,0.959,1.005,0.997,0.0
C29_S1_N2_L_MM_66_OFT2_9,C29_S1_N2_L,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,54.2,38.3,95.0,66.3,37.2,64.6,66.3,65.9,1.006,1.005,1.018,1.005,0.976,0.979,1.005,0.998,0.0
C29_S1_N2_L_MM_66_OFT2_10,C29_S1_N2_L,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,54.1,38.3,94.2,66.4,38.0,65.6,66.3,66.2,1.004,1.005,1.009,1.006,0.997,0.994,1.005,1.003,0.0
C29_S1_N2_L_MM_66_OFT2_11,C29_S1_N2_L,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,54.1,38.3,93.9,66.3,38.2,66.2,66.3,66.2,1.004,1.005,1.006,1.005,1.002,1.003,1.005,1.003,0.0
C29_S1_N2_L_MM_66_OFT2_12,C29_S1_N2_L,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,54.2,38.3,94.4,66.3,38.0,65.7,66.3,66.2,1.006,1.005,1.011,1.005,0.997,0.995,1.005,1.003,0.0
C29_S1_N2_L_MM_66_OFT2_13,C29_S1_N2_L,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,54.2,38.3,95.1,66.3,37.2,64.8,66.3,66.0,1.006,1.005,1.019,1.005,0.976,0.982,1.005,1.0,0.0
C29_S1_N2_L_MM_66_OFT2_14,C29_S1_N2_L,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,54.3,38.3,95.0,66.3,36.5,63.2,66.3,65.8,1.008,1.005,1.018,1.005,0.958,0.958,1.005,0.997,0.0
C29_S1_N2_L_MM_66_OFT2_15,C29_S1_N2_L,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,54.3,38.3,94.6,66.4,36.1,61.9,66.3,65.6,1.008,1.005,1.014,1.006,0.947,0.938,1.005,0.994,0.0
C29_S1_N2_L_MM_66_OFT2_16,C29_S1_N2_L,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,54.1,38.4,93.9,66.5,35.4,61.0,66.3,65.4,1.004,1.008,1.006,1.008,0.929,0.924,1.005,0.991,0.0
C29_S1_N2_L_MM_66_OFT2_17,C29_S1_N2_L,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,54.5,38.5,94.3,66.6,34.8,60.4,66.3,65.3,1.011,1.01,1.01,1.009,0.913,0.915,1.005,0.989,0.0
C29_S1_N2_L_MM_66_OFT2_18,C29_S1_N2_L,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,54.4,38.5,94.4,66.5,34.4,60.1,66.3,65.2,1.009,1.01,1.011,1.008,0.903,0.911,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT2_19,C29_S1_N2_L,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,54.1,38.5,94.4,66.3,34.2,59.6,66.3,65.2,1.004,1.01,1.011,1.005,0.898,0.903,1.005,0.988,0.0
C29_S1_N2_L_MM_66_OFT2_20,C29_S1_N2_L,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,54.1,38.5,94.2,66.4,34.2,59.3,66.3,65.1,1.004,1.01,1.009,1.006,0.898,0.898,1.005,0.986,0.0
C29_S1_N2_L_MM_66_OFT3_1,C29_S1_N2_L,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,54.5,38.7,94.5,67.0,34.7,59.5,66.7,65.5,1.011,1.016,1.012,1.015,0.911,0.902,1.011,0.992,0.0
C29_S1_N2_L_MM_66_OFT3_2,C29_S1_N2_L,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,54.5,38.6,94.3,67.1,34.5,59.6,66.7,65.5,1.011,1.013,1.01,1.017,0.905,0.903,1.011,0.992,0.0
C29_S1_N2_L_MM_66_OFT3_3,C29_S1_N2_L,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,54.7,38.5,94.7,67.0,34.4,60.0,66.7,65.6,1.015,1.01,1.015,1.015,0.903,0.909,1.011,0.994,0.0
C29_S1_N2_L_MM_66_OFT3_4,C29_S1_N2_L,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,54.6,38.5,94.9,67.0,34.6,60.5,66.7,65.6,1.013,1.01,1.017,1.015,0.908,0.917,1.011,0.994,0.0
C29_S1_N2_L_MM_66_OFT3_5,C29_S1_N2_L,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,54.6,38.6,94.9,66.9,35.0,60.6,66.7,65.7,1.013,1.013,1.017,1.014,0.919,0.918,1.011,0.995,0.0
C29_S1_N2_L_MM_66_OFT3_6,C29_S1_N2_L,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,54.6,38.5,94.7,66.8,35.7,61.2,66.7,65.8,1.013,1.01,1.015,1.012,0.937,0.927,1.011,0.997,0.0
C29_S1_N2_L_MM_66_OFT3_7,C29_S1_N2_L,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,54.5,38.5,94.8,66.7,36.1,62.2,66.7,66.0,1.011,1.01,1.016,1.011,0.947,0.942,1.011,1.0,0.0
C29_S1_N2_L_MM_66_OFT3_8,C29_S1_N2_L,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,54.5,38.5,95.6,66.7,36.7,63.7,66.7,66.2,1.011,1.01,1.024,1.011,0.963,0.965,1.011,1.003,0.0
C29_S1_N2_L_MM_66_OFT3_9,C29_S1_N2_L,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,54.5,38.5,95.6,66.7,37.4,65.0,66.7,66.3,1.011,1.01,1.024,1.011,0.981,0.985,1.011,1.005,0.0
C29_S1_N2_L_MM_66_OFT3_10,C29_S1_N2_L,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,54.5,38.6,94.8,66.8,38.2,66.0,66.7,66.5,1.011,1.013,1.016,1.012,1.002,1.0,1.011,1.008,0.0
C29_S1_N2_L_MM_66_OFT3_11,C29_S1_N2_L,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,94.5,66.7,38.4,66.6,66.7,66.6,1.011,1.01,1.012,1.011,1.008,1.009,1.011,1.009,0.0
C29_S1_N2_L_MM_66_OFT3_12,C29_S1_N2_L,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,54.5,38.5,95.0,66.7,38.2,66.1,66.7,66.6,1.011,1.01,1.018,1.011,1.002,1.002,1.011,1.009,0.0
C29_S1_N2_L_MM_66_OFT3_13,C29_S1_N2_L,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,54.5,38.5,95.6,66.7,37.5,65.1,66.7,66.3,1.011,1.01,1.024,1.011,0.984,0.986,1.011,1.005,0.0
C29_S1_N2_L_MM_66_OFT3_14,C29_S1_N2_L,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,54.6,38.5,95.5,66.7,36.8,63.6,66.7,66.2,1.013,1.01,1.023,1.011,0.966,0.964,1.011,1.003,0.0
C29_S1_N2_L_MM_66_OFT3_15,C29_S1_N2_L,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,54.6,38.5,95.1,66.7,36.3,62.3,66.7,66.0,1.013,1.01,1.019,1.011,0.953,0.944,1.011,1.0,0.0
C29_S1_N2_L_MM_66_OFT3_16,C29_S1_N2_L,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,54.5,38.6,94.4,66.9,35.6,61.4,66.7,65.8,1.011,1.013,1.011,1.014,0.934,0.93,1.011,0.997,0.0
C29_S1_N2_L_MM_66_OFT3_17,C29_S1_N2_L,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,54.7,38.7,94.9,67.0,35.0,60.7,66.7,65.7,1.015,1.016,1.017,1.015,0.919,0.92,1.011,0.995,0.0
C29_S1_N2_L_MM_66_OFT3_18,C29_S1_N2_L,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,54.7,38.7,95.0,66.8,34.6,60.5,66.7,65.6,1.015,1.016,1.018,1.012,0.908,0.917,1.011,0.994,0.0
C29_S1_N2_L_MM_66_OFT3_19,C29_S1_N2_L,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,54.5,38.7,94.9,66.7,34.4,60.0,66.7,65.5,1.011,1.016,1.017,1.011,0.903,0.909,1.011,0.992,0.0
C29_S1_N2_L_MM_66_OFT3_20,C29_S1_N2_L,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,54.5,38.7,94.7,66.8,34.5,59.7,66.7,65.5,1.011,1.016,1.015,1.012,0.905,0.905,1.011,0.992,0.0
C29_S1_N2_L_MM_66_OFT4_1,C29_S1_N2_L,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,57.1,37.1,98.1,63.2,0.1,0.1,0.1,62.1,1.06,0.974,1.051,0.958,0.003,0.002,0.002,0.941,0.0
C29_S1_N2_L_MM_66_OFT4_2,C29_S1_N2_L,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,57.2,37.1,97.4,63.9,0.1,0.1,0.1,62.2,1.061,0.974,1.044,0.968,0.003,0.002,0.002,0.942,0.0
C29_S1_N2_L_MM_66_OFT4_3,C29_S1_N2_L,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,58.1,37.1,97.4,64.6,0.1,0.1,0.1,62.5,1.078,0.974,1.044,0.979,0.003,0.002,0.002,0.947,0.0
C29_S1_N2_L_MM_66_OFT4_4,C29_S1_N2_L,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,58.3,36.8,97.2,64.8,0.1,0.1,0.1,62.8,1.082,0.966,1.041,0.982,0.003,0.002,0.002,0.952,0.0
C29_S1_N2_L_MM_66_OFT4_5,C29_S1_N2_L,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,57.7,37.3,97.7,64.9,0.1,0.1,0.1,63.1,1.071,0.979,1.047,0.983,0.003,0.002,0.002,0.956,0.0
C29_S1_N2_L_MM_66_OFT4_6,C29_S1_N2_L,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,55.8,37.5,100.5,64.6,0.1,0.1,0.1,63.4,1.035,0.984,1.077,0.979,0.003,0.002,0.002,0.961,0.0
C29_S1_N2_L_MM_66_OFT4_7,C29_S1_N2_L,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,55.6,37.8,98.0,64.9,0.1,0.1,0.1,64.0,1.032,0.992,1.05,0.983,0.003,0.002,0.002,0.97,0.0
C29_S1_N2_L_MM_66_OFT4_8,C29_S1_N2_L,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,56.5,38.0,98.5,65.8,0.1,0.1,0.1,64.8,1.048,0.997,1.055,0.997,0.003,0.002,0.002,0.982,0.0
C29_S1_N2_L_MM_66_OFT4_9,C29_S1_N2_L,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,55.6,38.0,99.0,66.1,0.1,0.1,0.1,65.5,1.032,0.997,1.061,1.002,0.003,0.002,0.002,0.992,0.0
C29_S1_N2_L_MM_66_OFT4_10,C29_S1_N2_L,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,54.6,38.5,98.3,66.4,0.1,0.1,0.1,66.2,1.013,1.01,1.053,1.006,0.003,0.002,0.002,1.003,0.0
C29_S1_N2_L_MM_66_OFT4_11,C29_S1_N2_L,MM_66_OFT4,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,96.0,66.6,0.1,0.1,0.1,66.5,1.011,1.01,1.029,1.009,0.003,0.002,0.002,1.008,0.0
C29_S1_N2_L_MM_66_OFT4_12,C29_S1_N2_L,MM_66_OFT4,66,12.0,2.111,2.111,2.111,None,102.111,54.5,38.4,97.9,66.5,0.1,0.1,0.1,66.3,1.011,1.008,1.049,1.008,0.003,0.002,0.002,1.005,0.0
C29_S1_N2_L_MM_66_OFT4_13,C29_S1_N2_L,MM_66_OFT4,66,13.0,2.112,2.112,2.112,None,102.112,55.3,38.0,98.9,66.2,0.1,0.1,0.1,65.5,1.026,0.997,1.06,1.003,0.003,0.002,0.002,0.992,0.0
C29_S1_N2_L_MM_66_OFT4_14,C29_S1_N2_L,MM_66_OFT4,66,14.0,2.113,2.113,2.113,None,102.113,57.5,38.0,98.5,65.8,0.1,0.1,0.1,64.8,1.067,0.997,1.055,0.997,0.003,0.002,0.002,0.982,0.0
C29_S1_N2_L_MM_66_OFT4_15,C29_S1_N2_L,MM_66_OFT4,66,15.0,2.114,2.114,2.114,None,102.114,54.8,37.8,99.1,64.9,0.1,0.1,0.1,64.0,1.017,0.992,1.062,0.983,0.003,0.002,0.002,0.97,0.0
C29_S1_N2_L_MM_66_OFT4_16,C29_S1_N2_L,MM_66_OFT4,66,16.0,2.115,2.115,2.115,None,102.115,57.5,37.6,98.5,64.7,0.1,0.1,0.1,63.4,1.067,0.987,1.055,0.98,0.003,0.002,0.002,0.961,0.0
C29_S1_N2_L_MM_66_OFT4_17,C29_S1_N2_L,MM_66_OFT4,66,17.0,2.116,2.116,2.116,None,102.116,58.3,37.4,97.6,65.0,0.1,0.1,0.1,63.1,1.082,0.981,1.046,0.985,0.003,0.002,0.002,0.956,0.0
C29_S1_N2_L_MM_66_OFT4_18,C29_S1_N2_L,MM_66_OFT4,66,18.0,2.117,2.117,2.117,None,102.117,58.4,36.8,97.5,64.8,0.1,0.1,0.1,62.7,1.084,0.966,1.045,0.982,0.003,0.002,0.002,0.95,0.0
C29_S1_N2_L_MM_66_OFT4_19,C29_S1_N2_L,MM_66_OFT4,66,19.0,2.118,2.118,2.118,None,102.118,57.9,37.1,97.2,64.6,0.1,0.1,0.1,62.5,1.074,0.974,1.041,0.979,0.003,0.002,0.002,0.947,0.0
C29_S1_N2_L_MM_66_OFT4_20,C29_S1_N2_L,MM_66_OFT4,66,20.0,2.119,2.119,2.119,None,102.119,55.7,37.1,100.4,63.8,0.1,0.1,0.1,62.1,1.034,0.974,1.076,0.967,0.003,0.002,0.002,0.941,0.0
C29_S1_N2_M_MM_230_HF1_1,C29_S1_N2_M,MM_230_HF1,230,1.0,2.1,2.1,2.1,None,102.1,187.6,133.1,324.3,230.8,118.1,206.6,229.3,225.1,0.999,1.002,0.997,1.003,0.889,0.898,0.997,0.979,0.0
C29_S1_N2_M_MM_230_HF1_2,C29_S1_N2_M,MM_230_HF1,230,2.0,2.101,2.101,2.101,None,102.101,187.2,133.3,324.4,230.3,118.3,205.3,229.3,225.2,0.997,1.004,0.997,1.001,0.891,0.893,0.997,0.979,0.0
C29_S1_N2_M_MM_230_HF1_3,C29_S1_N2_M,MM_230_HF1,230,3.0,2.102,2.102,2.102,None,102.102,188.2,133.1,325.7,229.4,119.2,204.7,229.3,225.5,1.002,1.002,1.001,0.997,0.898,0.89,0.997,0.98,0.0
C29_S1_N2_M_MM_230_HF1_4,C29_S1_N2_M,MM_230_HF1,230,4.0,2.103,2.103,2.103,None,102.103,188.5,133.0,325.3,229.6,120.1,205.8,229.3,225.7,1.004,1.002,1.0,0.998,0.904,0.895,0.997,0.981,0.0
C29_S1_N2_M_MM_230_HF1_5,C29_S1_N2_M,MM_230_HF1,230,5.0,2.104,2.104,2.104,None,102.104,188.4,132.9,325.4,229.7,120.3,208.5,229.3,226.0,1.003,1.001,1.0,0.999,0.906,0.907,0.997,0.983,0.0
C29_S1_N2_M_MM_230_HF1_6,C29_S1_N2_M,MM_230_HF1,230,6.0,2.105,2.105,2.105,None,102.105,188.2,132.6,325.2,229.6,121.4,212.5,229.3,226.4,1.002,0.999,1.0,0.998,0.914,0.924,0.997,0.984,0.0
C29_S1_N2_M_MM_230_HF1_7,C29_S1_N2_M,MM_230_HF1,230,7.0,2.106,2.106,2.106,None,102.106,188.3,132.5,324.3,229.4,123.5,215.1,229.3,226.9,1.003,0.998,0.997,0.997,0.93,0.935,0.997,0.987,0.0
C29_S1_N2_M_MM_230_HF1_8,C29_S1_N2_M,MM_230_HF1,230,8.0,2.107,2.107,2.107,None,102.107,189.8,132.4,324.8,229.3,126.4,218.4,229.3,227.5,1.011,0.997,0.999,0.997,0.952,0.95,0.997,0.989,0.0
C29_S1_N2_M_MM_230_HF1_9,C29_S1_N2_M,MM_230_HF1,230,9.0,2.108,2.108,2.108,None,102.108,189.6,132.4,324.7,229.3,129.2,223.0,229.3,228.1,1.01,0.997,0.998,0.997,0.973,0.97,0.997,0.992,0.0
C29_S1_N2_M_MM_230_HF1_10,C29_S1_N2_M,MM_230_HF1,230,10.0,2.109,2.109,2.109,None,102.109,188.1,132.6,324.4,229.8,131.1,227.5,229.3,228.9,1.002,0.999,0.997,0.999,0.987,0.989,0.997,0.995,0.0
C29_S1_N2_M_MM_230_HF1_11,C29_S1_N2_M,MM_230_HF1,230,11.0,2.11,2.11,2.11,None,102.11,187.7,132.4,324.3,229.3,132.1,228.9,229.3,229.2,0.999,0.997,0.997,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N2_M_MM_230_HF1_12,C29_S1_N2_M,MM_230_HF1,230,12.0,2.111,2.111,2.111,None,102.111,188.4,132.5,324.4,229.3,131.2,227.5,229.3,228.9,1.003,0.998,0.997,0.997,0.988,0.989,0.997,0.995,0.0
C29_S1_N2_M_MM_230_HF1_13,C29_S1_N2_M,MM_230_HF1,230,13.0,2.112,2.112,2.112,None,102.112,189.7,132.4,324.6,229.3,129.4,223.2,229.3,228.2,1.01,0.997,0.998,0.997,0.974,0.97,0.997,0.992,0.0
C29_S1_N2_M_MM_230_HF1_14,C29_S1_N2_M,MM_230_HF1,230,14.0,2.113,2.113,2.113,None,102.113,189.6,132.4,325.7,229.3,126.4,219.1,229.3,227.6,1.01,0.997,1.001,0.997,0.952,0.953,0.997,0.99,0.0
C29_S1_N2_M_MM_230_HF1_15,C29_S1_N2_M,MM_230_HF1,230,15.0,2.114,2.114,2.114,None,102.114,188.8,132.5,325.4,229.3,123.8,216.3,229.3,226.9,1.005,0.998,1.0,0.997,0.932,0.94,0.997,0.987,0.0
C29_S1_N2_M_MM_230_HF1_16,C29_S1_N2_M,MM_230_HF1,230,16.0,2.115,2.115,2.115,None,102.115,187.3,132.8,324.3,229.8,122.0,212.3,229.3,226.3,0.997,1.0,0.997,0.999,0.919,0.923,0.997,0.984,0.0
C29_S1_N2_M_MM_230_HF1_17,C29_S1_N2_M,MM_230_HF1,230,17.0,2.116,2.116,2.116,None,102.116,188.3,133.0,326.0,230.6,120.7,208.7,229.3,226.0,1.003,1.002,1.002,1.003,0.909,0.907,0.997,0.983,0.0
C29_S1_N2_M_MM_230_HF1_18,C29_S1_N2_M,MM_230_HF1,230,18.0,2.117,2.117,2.117,None,102.117,188.5,132.7,325.5,230.6,120.1,206.2,229.3,225.7,1.004,0.999,1.001,1.003,0.904,0.897,0.997,0.981,0.0
C29_S1_N2_M_MM_230_HF1_19,C29_S1_N2_M,MM_230_HF1,230,19.0,2.118,2.118,2.118,None,102.118,188.3,132.4,324.3,230.7,119.1,204.9,229.3,225.4,1.003,0.997,0.997,1.003,0.897,0.891,0.997,0.98,0.0
C29_S1_N2_M_MM_230_HF1_20,C29_S1_N2_M,MM_230_HF1,230,20.0,2.119,2.119,2.119,None,102.119,188.0,132.7,324.3,230.8,118.5,205.3,229.3,225.1,1.001,0.999,0.997,1.003,0.892,0.893,0.997,0.979,0.0
C29_S1_N2_M_MM_230_HF2_1,C29_S1_N2_M,MM_230_HF2,230,1.0,2.1,2.1,2.1,None,102.1,187.6,133.1,324.3,230.8,118.1,206.6,229.3,225.1,0.999,1.002,0.997,1.003,0.889,0.898,0.997,0.979,0.0
C29_S1_N2_M_MM_230_HF2_2,C29_S1_N2_M,MM_230_HF2,230,2.0,2.101,2.101,2.101,None,102.101,187.2,133.3,324.4,230.3,118.3,205.3,229.3,225.2,0.997,1.004,0.997,1.001,0.891,0.893,0.997,0.979,0.0
C29_S1_N2_M_MM_230_HF2_3,C29_S1_N2_M,MM_230_HF2,230,3.0,2.102,2.102,2.102,None,102.102,188.2,133.1,325.7,229.4,119.2,204.7,229.3,225.5,1.002,1.002,1.001,0.997,0.898,0.89,0.997,0.98,0.0
C29_S1_N2_M_MM_230_HF2_4,C29_S1_N2_M,MM_230_HF2,230,4.0,2.103,2.103,2.103,None,102.103,188.5,133.0,325.3,229.6,120.1,205.8,229.3,225.7,1.004,1.002,1.0,0.998,0.904,0.895,0.997,0.981,0.0
C29_S1_N2_M_MM_230_HF2_5,C29_S1_N2_M,MM_230_HF2,230,5.0,2.104,2.104,2.104,None,102.104,188.4,132.9,325.4,229.7,120.3,208.5,229.3,226.0,1.003,1.001,1.0,0.999,0.906,0.907,0.997,0.983,0.0
C29_S1_N2_M_MM_230_HF2_6,C29_S1_N2_M,MM_230_HF2,230,6.0,2.105,2.105,2.105,None,102.105,188.2,132.6,325.2,229.6,121.4,212.5,229.3,226.4,1.002,0.999,1.0,0.998,0.914,0.924,0.997,0.984,0.0
C29_S1_N2_M_MM_230_HF2_7,C29_S1_N2_M,MM_230_HF2,230,7.0,2.106,2.106,2.106,None,102.106,188.3,132.5,324.3,229.4,123.5,215.1,229.3,226.9,1.003,0.998,0.997,0.997,0.93,0.935,0.997,0.987,0.0
C29_S1_N2_M_MM_230_HF2_8,C29_S1_N2_M,MM_230_HF2,230,8.0,2.107,2.107,2.107,None,102.107,189.8,132.4,324.8,229.3,126.4,218.4,229.3,227.5,1.011,0.997,0.999,0.997,0.952,0.95,0.997,0.989,0.0
C29_S1_N2_M_MM_230_HF2_9,C29_S1_N2_M,MM_230_HF2,230,9.0,2.108,2.108,2.108,None,102.108,189.6,132.4,324.7,229.3,129.2,223.0,229.3,228.1,1.01,0.997,0.998,0.997,0.973,0.97,0.997,0.992,0.0
C29_S1_N2_M_MM_230_HF2_10,C29_S1_N2_M,MM_230_HF2,230,10.0,2.109,2.109,2.109,None,102.109,188.1,132.6,324.4,229.8,131.1,227.5,229.3,228.9,1.002,0.999,0.997,0.999,0.987,0.989,0.997,0.995,0.0
C29_S1_N2_M_MM_230_HF2_11,C29_S1_N2_M,MM_230_HF2,230,11.0,2.11,2.11,2.11,None,102.11,187.7,132.4,324.3,229.3,132.1,228.9,229.3,229.2,0.999,0.997,0.997,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N2_M_MM_230_HF2_12,C29_S1_N2_M,MM_230_HF2,230,12.0,2.111,2.111,2.111,None,102.111,188.4,132.5,324.4,229.3,131.2,227.5,229.3,228.9,1.003,0.998,0.997,0.997,0.988,0.989,0.997,0.995,0.0
C29_S1_N2_M_MM_230_HF2_13,C29_S1_N2_M,MM_230_HF2,230,13.0,2.112,2.112,2.112,None,102.112,189.7,132.4,324.6,229.3,129.4,223.2,229.3,228.2,1.01,0.997,0.998,0.997,0.974,0.97,0.997,0.992,0.0
C29_S1_N2_M_MM_230_HF2_14,C29_S1_N2_M,MM_230_HF2,230,14.0,2.113,2.113,2.113,None,102.113,189.6,132.4,325.7,229.3,126.4,219.1,229.3,227.6,1.01,0.997,1.001,0.997,0.952,0.953,0.997,0.99,0.0
C29_S1_N2_M_MM_230_HF2_15,C29_S1_N2_M,MM_230_HF2,230,15.0,2.114,2.114,2.114,None,102.114,188.8,132.5,325.4,229.3,123.8,216.3,229.3,226.9,1.005,0.998,1.0,0.997,0.932,0.94,0.997,0.987,0.0
C29_S1_N2_M_MM_230_HF2_16,C29_S1_N2_M,MM_230_HF2,230,16.0,2.115,2.115,2.115,None,102.115,187.3,132.8,324.3,229.8,122.0,212.3,229.3,226.3,0.997,1.0,0.997,0.999,0.919,0.923,0.997,0.984,0.0
C29_S1_N2_M_MM_230_HF2_17,C29_S1_N2_M,MM_230_HF2,230,17.0,2.116,2.116,2.116,None,102.116,188.3,133.0,326.0,230.6,120.7,208.7,229.3,226.0,1.003,1.002,1.002,1.003,0.909,0.907,0.997,0.983,0.0
C29_S1_N2_M_MM_230_HF2_18,C29_S1_N2_M,MM_230_HF2,230,18.0,2.117,2.117,2.117,None,102.117,188.5,132.7,325.5,230.6,120.1,206.2,229.3,225.7,1.004,0.999,1.001,1.003,0.904,0.897,0.997,0.981,0.0
C29_S1_N2_M_MM_230_HF2_19,C29_S1_N2_M,MM_230_HF2,230,19.0,2.118,2.118,2.118,None,102.118,188.3,132.4,324.3,230.7,119.1,204.9,229.3,225.4,1.003,0.997,0.997,1.003,0.897,0.891,0.997,0.98,0.0
C29_S1_N2_M_MM_230_HF2_20,C29_S1_N2_M,MM_230_HF2,230,20.0,2.119,2.119,2.119,None,102.119,188.0,132.7,324.3,230.8,118.5,205.3,229.3,225.1,1.001,0.999,0.997,1.003,0.892,0.893,0.997,0.979,0.0
C29_S1_N2_M_MM_230_HF3_1,C29_S1_N2_M,MM_230_HF3,230,1.0,2.1,2.1,2.1,None,102.1,188.8,133.9,326.4,232.2,118.9,208.0,230.8,226.6,1.005,1.008,1.003,1.01,0.895,0.904,1.003,0.985,0.0
C29_S1_N2_M_MM_230_HF3_2,C29_S1_N2_M,MM_230_HF3,230,2.0,2.101,2.101,2.101,None,102.101,188.5,134.1,326.4,231.7,119.1,206.7,230.8,226.7,1.004,1.01,1.003,1.007,0.897,0.899,1.003,0.986,0.0
C29_S1_N2_M_MM_230_HF3_3,C29_S1_N2_M,MM_230_HF3,230,3.0,2.102,2.102,2.102,None,102.102,189.4,134.0,327.6,230.9,120.0,206.1,230.8,227.0,1.009,1.009,1.007,1.004,0.904,0.896,1.003,0.987,0.0
C29_S1_N2_M_MM_230_HF3_4,C29_S1_N2_M,MM_230_HF3,230,4.0,2.103,2.103,2.103,None,102.103,189.7,133.9,327.3,231.1,120.9,207.1,230.8,227.2,1.01,1.008,1.006,1.005,0.91,0.9,1.003,0.988,0.0
C29_S1_N2_M_MM_230_HF3_5,C29_S1_N2_M,MM_230_HF3,230,5.0,2.104,2.104,2.104,None,102.104,189.6,133.7,327.3,231.2,121.1,209.9,230.8,227.5,1.01,1.007,1.006,1.005,0.912,0.913,1.003,0.989,0.0
C29_S1_N2_M_MM_230_HF3_6,C29_S1_N2_M,MM_230_HF3,230,6.0,2.105,2.105,2.105,None,102.105,189.3,133.5,327.2,231.1,122.2,213.9,230.8,227.8,1.008,1.005,1.006,1.005,0.92,0.93,1.003,0.99,0.0
C29_S1_N2_M_MM_230_HF3_7,C29_S1_N2_M,MM_230_HF3,230,7.0,2.106,2.106,2.106,None,102.106,189.4,133.3,326.4,230.9,124.4,216.6,230.8,228.4,1.009,1.004,1.003,1.004,0.937,0.942,1.003,0.993,0.0
C29_S1_N2_M_MM_230_HF3_8,C29_S1_N2_M,MM_230_HF3,230,8.0,2.107,2.107,2.107,None,102.107,191.0,133.3,326.9,230.8,127.2,219.9,230.8,229.0,1.017,1.004,1.005,1.003,0.958,0.956,1.003,0.996,0.0
C29_S1_N2_M_MM_230_HF3_9,C29_S1_N2_M,MM_230_HF3,230,9.0,2.108,2.108,2.108,None,102.108,190.9,133.3,326.8,230.8,130.0,224.5,230.8,229.6,1.017,1.004,1.005,1.003,0.979,0.976,1.003,0.998,0.0
C29_S1_N2_M_MM_230_HF3_10,C29_S1_N2_M,MM_230_HF3,230,10.0,2.109,2.109,2.109,None,102.109,189.4,133.5,326.6,231.3,132.0,229.0,230.8,230.4,1.009,1.005,1.004,1.006,0.994,0.996,1.003,1.002,0.0
C29_S1_N2_M_MM_230_HF3_11,C29_S1_N2_M,MM_230_HF3,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.3,326.5,230.8,133.0,230.4,230.8,230.7,1.006,1.004,1.004,1.003,1.002,1.002,1.003,1.003,0.0
C29_S1_N2_M_MM_230_HF3_12,C29_S1_N2_M,MM_230_HF3,230,12.0,2.111,2.111,2.111,None,102.111,189.7,133.3,326.5,230.8,132.1,229.0,230.8,230.4,1.01,1.004,1.004,1.003,0.995,0.996,1.003,1.002,0.0
C29_S1_N2_M_MM_230_HF3_13,C29_S1_N2_M,MM_230_HF3,230,13.0,2.112,2.112,2.112,None,102.112,190.9,133.3,326.8,230.8,130.3,224.7,230.8,229.7,1.017,1.004,1.005,1.003,0.981,0.977,1.003,0.999,0.0
C29_S1_N2_M_MM_230_HF3_14,C29_S1_N2_M,MM_230_HF3,230,14.0,2.113,2.113,2.113,None,102.113,190.8,133.3,327.8,230.8,127.2,220.5,230.8,229.0,1.016,1.004,1.008,1.003,0.958,0.959,1.003,0.996,0.0
C29_S1_N2_M_MM_230_HF3_15,C29_S1_N2_M,MM_230_HF3,230,15.0,2.114,2.114,2.114,None,102.114,189.9,133.4,327.4,230.8,124.6,217.7,230.8,228.4,1.011,1.005,1.007,1.003,0.938,0.947,1.003,0.993,0.0
C29_S1_N2_M_MM_230_HF3_16,C29_S1_N2_M,MM_230_HF3,230,16.0,2.115,2.115,2.115,None,102.115,188.5,133.7,326.4,231.3,122.8,213.7,230.8,227.8,1.004,1.007,1.003,1.006,0.925,0.929,1.003,0.99,0.0
C29_S1_N2_M_MM_230_HF3_17,C29_S1_N2_M,MM_230_HF3,230,17.0,2.116,2.116,2.116,None,102.116,189.5,133.9,328.0,232.0,121.5,210.1,230.8,227.5,1.009,1.008,1.008,1.009,0.915,0.913,1.003,0.989,0.0
C29_S1_N2_M_MM_230_HF3_18,C29_S1_N2_M,MM_230_HF3,230,18.0,2.117,2.117,2.117,None,102.117,189.7,133.5,327.5,232.1,120.9,207.6,230.8,227.1,1.01,1.005,1.007,1.009,0.91,0.903,1.003,0.987,0.0
C29_S1_N2_M_MM_230_HF3_19,C29_S1_N2_M,MM_230_HF3,230,19.0,2.118,2.118,2.118,None,102.118,189.6,133.3,326.4,232.1,119.9,206.3,230.8,226.9,1.01,1.004,1.003,1.009,0.903,0.897,1.003,0.987,0.0
C29_S1_N2_M_MM_230_HF3_20,C29_S1_N2_M,MM_230_HF3,230,20.0,2.119,2.119,2.119,None,102.119,189.2,133.6,326.4,232.3,119.3,206.7,230.8,226.6,1.007,1.006,1.003,1.01,0.898,0.899,1.003,0.985,0.0
C29_S1_N2_M_MM_230_HF4_1,C29_S1_N2_M,MM_230_HF4,230,1.0,2.1,2.1,2.1,None,102.1,196.0,133.3,340.5,230.8,98.4,180.1,230.8,219.7,1.044,1.004,1.047,1.003,0.741,0.783,1.003,0.955,0.0
C29_S1_N2_M_MM_230_HF4_2,C29_S1_N2_M,MM_230_HF4,230,2.0,2.101,2.101,2.101,None,102.101,194.7,133.3,340.8,230.8,99.2,175.6,230.8,220.0,1.037,1.004,1.048,1.003,0.747,0.763,1.003,0.957,0.0
C29_S1_N2_M_MM_230_HF4_3,C29_S1_N2_M,MM_230_HF4,230,3.0,2.102,2.102,2.102,None,102.102,193.9,133.3,346.1,230.8,102.1,175.0,230.8,220.8,1.033,1.004,1.064,1.003,0.769,0.761,1.003,0.96,0.0
C29_S1_N2_M_MM_230_HF4_4,C29_S1_N2_M,MM_230_HF4,230,4.0,2.103,2.103,2.103,None,102.103,194.3,133.3,347.1,230.8,105.5,177.9,230.8,221.4,1.035,1.004,1.067,1.003,0.794,0.773,1.003,0.963,0.0
C29_S1_N2_M_MM_230_HF4_5,C29_S1_N2_M,MM_230_HF4,230,5.0,2.104,2.104,2.104,None,102.104,194.9,133.7,343.9,230.8,106.1,184.6,230.8,222.2,1.038,1.007,1.057,1.003,0.799,0.803,1.003,0.966,0.0
C29_S1_N2_M_MM_230_HF4_6,C29_S1_N2_M,MM_230_HF4,230,6.0,2.105,2.105,2.105,None,102.105,200.7,134.0,332.6,231.0,109.1,194.3,230.8,223.1,1.069,1.009,1.023,1.004,0.822,0.845,1.003,0.97,0.0
C29_S1_N2_M_MM_230_HF4_7,C29_S1_N2_M,MM_230_HF4,230,7.0,2.106,2.106,2.106,None,102.106,196.1,133.8,333.1,232.2,114.1,202.6,230.8,224.4,1.044,1.008,1.024,1.01,0.859,0.881,1.003,0.976,0.0
C29_S1_N2_M_MM_230_HF4_8,C29_S1_N2_M,MM_230_HF4,230,8.0,2.107,2.107,2.107,None,102.107,195.9,133.3,338.0,231.1,120.7,209.1,230.8,226.3,1.043,1.004,1.039,1.005,0.909,0.909,1.003,0.984,0.0
C29_S1_N2_M_MM_230_HF4_9,C29_S1_N2_M,MM_230_HF4,230,9.0,2.108,2.108,2.108,None,102.108,197.5,133.3,333.2,230.8,127.0,218.2,230.8,227.9,1.052,1.004,1.024,1.003,0.956,0.949,1.003,0.991,0.0
C29_S1_N2_M_MM_230_HF4_10,C29_S1_N2_M,MM_230_HF4,230,10.0,2.109,2.109,2.109,None,102.109,196.6,133.3,327.3,230.8,130.8,227.3,230.8,229.8,1.047,1.004,1.006,1.003,0.985,0.988,1.003,0.999,0.0
C29_S1_N2_M_MM_230_HF4_11,C29_S1_N2_M,MM_230_HF4,230,11.0,2.11,2.11,2.11,None,102.11,191.2,133.3,326.8,231.1,132.7,230.1,230.8,230.5,1.018,1.004,1.005,1.005,0.999,1.0,1.003,1.002,0.0
C29_S1_N2_M_MM_230_HF4_12,C29_S1_N2_M,MM_230_HF4,230,12.0,2.111,2.111,2.111,None,102.111,196.4,133.3,327.0,230.9,131.0,227.6,230.8,229.8,1.046,1.004,1.005,1.004,0.987,0.99,1.003,0.999,0.0
C29_S1_N2_M_MM_230_HF4_13,C29_S1_N2_M,MM_230_HF4,230,13.0,2.112,2.112,2.112,None,102.112,197.5,133.3,331.4,230.8,127.3,218.7,230.8,228.0,1.052,1.004,1.019,1.003,0.959,0.951,1.003,0.991,0.0
C29_S1_N2_M_MM_230_HF4_14,C29_S1_N2_M,MM_230_HF4,230,14.0,2.113,2.113,2.113,None,102.113,197.6,133.3,343.4,230.8,120.9,209.9,230.8,226.3,1.052,1.004,1.056,1.003,0.91,0.913,1.003,0.984,0.0
C29_S1_N2_M_MM_230_HF4_15,C29_S1_N2_M,MM_230_HF4,230,15.0,2.114,2.114,2.114,None,102.114,198.9,133.3,327.3,230.8,114.5,203.8,230.8,224.4,1.059,1.004,1.006,1.003,0.862,0.886,1.003,0.976,0.0
C29_S1_N2_M_MM_230_HF4_16,C29_S1_N2_M,MM_230_HF4,230,16.0,2.115,2.115,2.115,None,102.115,196.0,133.3,342.5,230.8,109.8,194.2,230.8,223.0,1.044,1.004,1.053,1.003,0.827,0.844,1.003,0.97,0.0
C29_S1_N2_M_MM_230_HF4_17,C29_S1_N2_M,MM_230_HF4,230,17.0,2.116,2.116,2.116,None,102.116,194.9,133.3,346.5,230.8,106.8,184.7,230.8,222.1,1.038,1.004,1.065,1.003,0.804,0.803,1.003,0.966,0.0
C29_S1_N2_M_MM_230_HF4_18,C29_S1_N2_M,MM_230_HF4,230,18.0,2.117,2.117,2.117,None,102.117,194.3,133.3,347.5,230.8,106.0,178.3,230.8,221.2,1.035,1.004,1.068,1.003,0.798,0.775,1.003,0.962,0.0
C29_S1_N2_M_MM_230_HF4_19,C29_S1_N2_M,MM_230_HF4,230,19.0,2.118,2.118,2.118,None,102.118,193.2,133.3,344.4,230.8,101.2,175.3,230.8,220.6,1.029,1.004,1.059,1.003,0.762,0.762,1.003,0.959,0.0
C29_S1_N2_M_MM_230_HF4_20,C29_S1_N2_M,MM_230_HF4,230,20.0,2.119,2.119,2.119,None,102.119,199.0,133.3,331.8,230.8,98.8,176.2,230.8,219.7,1.06,1.004,1.02,1.003,0.744,0.766,1.003,0.955,0.0
C29_S1_N2_M_MM_230_OFC1_1,C29_S1_N2_M,MM_230_OFC1,230,1.0,2.1,2.1,2.1,None,102.1,189.2,134.0,326.9,232.4,119.0,208.2,231.0,226.8,1.007,1.009,1.005,1.01,0.896,0.905,1.004,0.986,0.0
C29_S1_N2_M_MM_230_OFC1_2,C29_S1_N2_M,MM_230_OFC1,230,2.0,2.101,2.101,2.101,None,102.101,188.7,134.2,326.9,231.9,119.1,206.9,231.0,226.9,1.005,1.011,1.005,1.008,0.897,0.9,1.004,0.987,0.0
C29_S1_N2_M_MM_230_OFC1_3,C29_S1_N2_M,MM_230_OFC1,230,3.0,2.102,2.102,2.102,None,102.102,189.5,134.1,328.3,231.1,120.0,206.2,231.0,227.2,1.009,1.01,1.009,1.005,0.904,0.897,1.004,0.988,0.0
C29_S1_N2_M_MM_230_OFC1_4,C29_S1_N2_M,MM_230_OFC1,230,4.0,2.103,2.103,2.103,None,102.103,189.9,134.0,328.0,231.2,120.9,207.3,231.0,227.4,1.011,1.009,1.008,1.005,0.91,0.901,1.004,0.989,0.0
C29_S1_N2_M_MM_230_OFC1_5,C29_S1_N2_M,MM_230_OFC1,230,5.0,2.104,2.104,2.104,None,102.104,189.8,133.8,328.1,231.4,121.2,210.1,231.0,227.7,1.011,1.008,1.009,1.006,0.913,0.913,1.004,0.99,0.0
C29_S1_N2_M_MM_230_OFC1_6,C29_S1_N2_M,MM_230_OFC1,230,6.0,2.105,2.105,2.105,None,102.105,189.6,133.6,327.9,231.3,122.3,214.1,231.0,228.0,1.01,1.006,1.008,1.006,0.921,0.931,1.004,0.991,0.0
C29_S1_N2_M_MM_230_OFC1_7,C29_S1_N2_M,MM_230_OFC1,230,7.0,2.106,2.106,2.106,None,102.106,189.8,133.4,326.9,231.1,124.5,216.6,231.0,228.5,1.011,1.005,1.005,1.005,0.938,0.942,1.004,0.993,0.0
C29_S1_N2_M_MM_230_OFC1_8,C29_S1_N2_M,MM_230_OFC1,230,8.0,2.107,2.107,2.107,None,102.107,191.3,133.4,327.1,231.1,127.3,220.0,231.0,229.2,1.019,1.005,1.006,1.005,0.959,0.957,1.004,0.997,0.0
C29_S1_N2_M_MM_230_OFC1_9,C29_S1_N2_M,MM_230_OFC1,230,9.0,2.108,2.108,2.108,None,102.108,191.2,133.4,327.0,231.1,130.1,224.6,231.0,229.8,1.018,1.005,1.005,1.005,0.98,0.977,1.004,0.999,0.0
C29_S1_N2_M_MM_230_OFC1_10,C29_S1_N2_M,MM_230_OFC1,230,10.0,2.109,2.109,2.109,None,102.109,189.6,133.6,326.9,231.4,132.0,229.1,231.0,230.6,1.01,1.006,1.005,1.006,0.994,0.996,1.004,1.003,0.0
C29_S1_N2_M_MM_230_OFC1_11,C29_S1_N2_M,MM_230_OFC1,230,11.0,2.11,2.11,2.11,None,102.11,189.0,133.4,326.9,231.1,133.1,230.6,231.0,230.9,1.006,1.005,1.005,1.005,1.002,1.003,1.004,1.004,0.0
C29_S1_N2_M_MM_230_OFC1_12,C29_S1_N2_M,MM_230_OFC1,230,12.0,2.111,2.111,2.111,None,102.111,189.9,133.5,326.9,231.1,132.2,229.2,231.0,230.6,1.011,1.005,1.005,1.005,0.996,0.997,1.004,1.003,0.0
C29_S1_N2_M_MM_230_OFC1_13,C29_S1_N2_M,MM_230_OFC1,230,13.0,2.112,2.112,2.112,None,102.112,191.3,133.4,326.9,231.1,130.3,224.8,231.0,229.9,1.019,1.005,1.005,1.005,0.981,0.977,1.004,1.0,0.0
C29_S1_N2_M_MM_230_OFC1_14,C29_S1_N2_M,MM_230_OFC1,230,14.0,2.113,2.113,2.113,None,102.113,191.1,133.4,328.0,231.1,127.3,220.6,231.0,229.2,1.018,1.005,1.008,1.005,0.959,0.959,1.004,0.997,0.0
C29_S1_N2_M_MM_230_OFC1_15,C29_S1_N2_M,MM_230_OFC1,230,15.0,2.114,2.114,2.114,None,102.114,190.4,133.5,327.9,231.1,124.6,217.8,231.0,228.5,1.014,1.005,1.008,1.005,0.938,0.947,1.004,0.993,0.0
C29_S1_N2_M_MM_230_OFC1_16,C29_S1_N2_M,MM_230_OFC1,230,16.0,2.115,2.115,2.115,None,102.115,188.9,133.9,326.9,231.5,122.8,213.8,231.0,228.0,1.006,1.008,1.005,1.007,0.925,0.93,1.004,0.991,0.0
C29_S1_N2_M_MM_230_OFC1_17,C29_S1_N2_M,MM_230_OFC1,230,17.0,2.116,2.116,2.116,None,102.116,189.8,134.1,328.7,232.3,121.5,210.2,231.0,227.7,1.011,1.01,1.011,1.01,0.915,0.914,1.004,0.99,0.0
C29_S1_N2_M_MM_230_OFC1_18,C29_S1_N2_M,MM_230_OFC1,230,18.0,2.117,2.117,2.117,None,102.117,190.0,133.7,328.5,232.3,120.9,207.7,231.0,227.3,1.012,1.007,1.01,1.01,0.91,0.903,1.004,0.988,0.0
C29_S1_N2_M_MM_230_OFC1_19,C29_S1_N2_M,MM_230_OFC1,230,19.0,2.118,2.118,2.118,None,102.118,189.9,133.4,326.9,232.4,120.0,206.4,231.0,227.1,1.011,1.005,1.005,1.01,0.904,0.897,1.004,0.987,0.0
C29_S1_N2_M_MM_230_OFC1_20,C29_S1_N2_M,MM_230_OFC1,230,20.0,2.119,2.119,2.119,None,102.119,189.6,133.7,326.9,232.5,119.4,206.7,231.0,226.8,1.01,1.007,1.005,1.011,0.899,0.899,1.004,0.986,0.0
C29_S1_N2_M_MM_230_OFC2_1,C29_S1_N2_M,MM_230_OFC2,230,1.0,2.1,2.1,2.1,None,102.1,189.2,134.0,326.9,232.4,119.0,208.2,231.0,226.8,1.007,1.009,1.005,1.01,0.896,0.905,1.004,0.986,0.0
C29_S1_N2_M_MM_230_OFC2_2,C29_S1_N2_M,MM_230_OFC2,230,2.0,2.101,2.101,2.101,None,102.101,188.7,134.2,326.9,231.9,119.1,206.9,231.0,226.9,1.005,1.011,1.005,1.008,0.897,0.9,1.004,0.987,0.0
C29_S1_N2_M_MM_230_OFC2_3,C29_S1_N2_M,MM_230_OFC2,230,3.0,2.102,2.102,2.102,None,102.102,189.5,134.1,328.3,231.1,120.0,206.2,231.0,227.2,1.009,1.01,1.009,1.005,0.904,0.897,1.004,0.988,0.0
C29_S1_N2_M_MM_230_OFC2_4,C29_S1_N2_M,MM_230_OFC2,230,4.0,2.103,2.103,2.103,None,102.103,189.9,134.0,328.0,231.2,120.9,207.3,231.0,227.4,1.011,1.009,1.008,1.005,0.91,0.901,1.004,0.989,0.0
C29_S1_N2_M_MM_230_OFC2_5,C29_S1_N2_M,MM_230_OFC2,230,5.0,2.104,2.104,2.104,None,102.104,189.8,133.8,328.1,231.4,121.2,210.1,231.0,227.7,1.011,1.008,1.009,1.006,0.913,0.913,1.004,0.99,0.0
C29_S1_N2_M_MM_230_OFC2_6,C29_S1_N2_M,MM_230_OFC2,230,6.0,2.105,2.105,2.105,None,102.105,189.6,133.6,327.9,231.3,122.3,214.1,231.0,228.0,1.01,1.006,1.008,1.006,0.921,0.931,1.004,0.991,0.0
C29_S1_N2_M_MM_230_OFC2_7,C29_S1_N2_M,MM_230_OFC2,230,7.0,2.106,2.106,2.106,None,102.106,189.8,133.4,326.9,231.1,124.5,216.6,231.0,228.5,1.011,1.005,1.005,1.005,0.938,0.942,1.004,0.993,0.0
C29_S1_N2_M_MM_230_OFC2_8,C29_S1_N2_M,MM_230_OFC2,230,8.0,2.107,2.107,2.107,None,102.107,191.3,133.4,327.1,231.1,127.3,220.0,231.0,229.2,1.019,1.005,1.006,1.005,0.959,0.957,1.004,0.997,0.0
C29_S1_N2_M_MM_230_OFC2_9,C29_S1_N2_M,MM_230_OFC2,230,9.0,2.108,2.108,2.108,None,102.108,191.2,133.4,327.0,231.1,130.1,224.6,231.0,229.8,1.018,1.005,1.005,1.005,0.98,0.977,1.004,0.999,0.0
C29_S1_N2_M_MM_230_OFC2_10,C29_S1_N2_M,MM_230_OFC2,230,10.0,2.109,2.109,2.109,None,102.109,189.6,133.6,326.9,231.4,132.0,229.1,231.0,230.6,1.01,1.006,1.005,1.006,0.994,0.996,1.004,1.003,0.0
C29_S1_N2_M_MM_230_OFC2_11,C29_S1_N2_M,MM_230_OFC2,230,11.0,2.11,2.11,2.11,None,102.11,189.0,133.4,326.9,231.1,133.1,230.6,231.0,230.9,1.006,1.005,1.005,1.005,1.002,1.003,1.004,1.004,0.0
C29_S1_N2_M_MM_230_OFC2_12,C29_S1_N2_M,MM_230_OFC2,230,12.0,2.111,2.111,2.111,None,102.111,189.9,133.5,326.9,231.1,132.2,229.2,231.0,230.6,1.011,1.005,1.005,1.005,0.996,0.997,1.004,1.003,0.0
C29_S1_N2_M_MM_230_OFC2_13,C29_S1_N2_M,MM_230_OFC2,230,13.0,2.112,2.112,2.112,None,102.112,191.3,133.4,326.9,231.1,130.3,224.8,231.0,229.9,1.019,1.005,1.005,1.005,0.981,0.977,1.004,1.0,0.0
C29_S1_N2_M_MM_230_OFC2_14,C29_S1_N2_M,MM_230_OFC2,230,14.0,2.113,2.113,2.113,None,102.113,191.1,133.4,328.0,231.1,127.3,220.6,231.0,229.2,1.018,1.005,1.008,1.005,0.959,0.959,1.004,0.997,0.0
C29_S1_N2_M_MM_230_OFC2_15,C29_S1_N2_M,MM_230_OFC2,230,15.0,2.114,2.114,2.114,None,102.114,190.4,133.5,327.9,231.1,124.6,217.8,231.0,228.5,1.014,1.005,1.008,1.005,0.938,0.947,1.004,0.993,0.0
C29_S1_N2_M_MM_230_OFC2_16,C29_S1_N2_M,MM_230_OFC2,230,16.0,2.115,2.115,2.115,None,102.115,188.9,133.9,326.9,231.5,122.8,213.8,231.0,228.0,1.006,1.008,1.005,1.007,0.925,0.93,1.004,0.991,0.0
C29_S1_N2_M_MM_230_OFC2_17,C29_S1_N2_M,MM_230_OFC2,230,17.0,2.116,2.116,2.116,None,102.116,189.8,134.1,328.7,232.3,121.5,210.2,231.0,227.7,1.011,1.01,1.011,1.01,0.915,0.914,1.004,0.99,0.0
C29_S1_N2_M_MM_230_OFC2_18,C29_S1_N2_M,MM_230_OFC2,230,18.0,2.117,2.117,2.117,None,102.117,190.0,133.7,328.5,232.3,120.9,207.7,231.0,227.3,1.012,1.007,1.01,1.01,0.91,0.903,1.004,0.988,0.0
C29_S1_N2_M_MM_230_OFC2_19,C29_S1_N2_M,MM_230_OFC2,230,19.0,2.118,2.118,2.118,None,102.118,189.9,133.4,326.9,232.4,120.0,206.4,231.0,227.1,1.011,1.005,1.005,1.01,0.904,0.897,1.004,0.987,0.0
C29_S1_N2_M_MM_230_OFC2_20,C29_S1_N2_M,MM_230_OFC2,230,20.0,2.119,2.119,2.119,None,102.119,189.6,133.7,326.9,232.5,119.4,206.7,231.0,226.8,1.01,1.007,1.005,1.011,0.899,0.899,1.004,0.986,0.0
C29_S1_N2_M_MM_230_OFC3_1,C29_S1_N2_M,MM_230_OFC3,230,1.0,2.1,2.1,2.1,None,102.1,190.2,134.8,328.7,233.8,119.7,209.4,232.3,228.1,1.013,1.015,1.011,1.017,0.901,0.91,1.01,0.992,0.0
C29_S1_N2_M_MM_230_OFC3_2,C29_S1_N2_M,MM_230_OFC3,230,2.0,2.101,2.101,2.101,None,102.101,189.8,135.0,328.7,233.2,119.9,208.1,232.3,228.2,1.011,1.017,1.011,1.014,0.903,0.905,1.01,0.992,0.0
C29_S1_N2_M_MM_230_OFC3_3,C29_S1_N2_M,MM_230_OFC3,230,3.0,2.102,2.102,2.102,None,102.102,190.6,134.8,330.0,232.5,120.8,207.5,232.3,228.5,1.015,1.015,1.015,1.011,0.91,0.902,1.01,0.993,0.0
C29_S1_N2_M_MM_230_OFC3_4,C29_S1_N2_M,MM_230_OFC3,230,4.0,2.103,2.103,2.103,None,102.103,191.0,134.7,329.7,232.5,121.7,208.5,232.3,228.7,1.017,1.014,1.014,1.011,0.916,0.907,1.01,0.994,0.0
C29_S1_N2_M_MM_230_OFC3_5,C29_S1_N2_M,MM_230_OFC3,230,5.0,2.104,2.104,2.104,None,102.104,190.9,134.6,329.8,232.7,121.9,211.3,232.3,229.0,1.017,1.014,1.014,1.012,0.918,0.919,1.01,0.996,0.0
C29_S1_N2_M_MM_230_OFC3_6,C29_S1_N2_M,MM_230_OFC3,230,6.0,2.105,2.105,2.105,None,102.105,190.6,134.3,329.6,232.6,123.0,215.4,232.3,229.3,1.015,1.011,1.013,1.011,0.926,0.937,1.01,0.997,0.0
C29_S1_N2_M_MM_230_OFC3_7,C29_S1_N2_M,MM_230_OFC3,230,7.0,2.106,2.106,2.106,None,102.106,190.7,134.2,328.7,232.5,125.2,217.9,232.3,229.9,1.015,1.011,1.011,1.011,0.943,0.947,1.01,1.0,0.0
C29_S1_N2_M_MM_230_OFC3_8,C29_S1_N2_M,MM_230_OFC3,230,8.0,2.107,2.107,2.107,None,102.107,192.4,134.2,328.9,232.5,128.1,221.3,232.3,230.5,1.025,1.011,1.011,1.011,0.965,0.962,1.01,1.002,0.0
C29_S1_N2_M_MM_230_OFC3_9,C29_S1_N2_M,MM_230_OFC3,230,9.0,2.108,2.108,2.108,None,102.108,192.3,134.2,328.9,232.5,130.8,225.9,232.3,231.1,1.024,1.011,1.011,1.011,0.985,0.982,1.01,1.005,0.0
C29_S1_N2_M_MM_230_OFC3_10,C29_S1_N2_M,MM_230_OFC3,230,10.0,2.109,2.109,2.109,None,102.109,190.7,134.4,328.7,232.8,132.8,230.4,232.3,231.9,1.015,1.012,1.011,1.012,1.0,1.002,1.01,1.008,0.0
C29_S1_N2_M_MM_230_OFC3_11,C29_S1_N2_M,MM_230_OFC3,230,11.0,2.11,2.11,2.11,None,102.11,190.1,134.2,328.7,232.5,133.9,231.9,232.3,232.2,1.012,1.011,1.011,1.011,1.008,1.008,1.01,1.01,0.0
C29_S1_N2_M_MM_230_OFC3_12,C29_S1_N2_M,MM_230_OFC3,230,12.0,2.111,2.111,2.111,None,102.111,191.1,134.2,328.8,232.5,133.0,230.5,232.3,231.9,1.018,1.011,1.011,1.011,1.002,1.002,1.01,1.008,0.0
C29_S1_N2_M_MM_230_OFC3_13,C29_S1_N2_M,MM_230_OFC3,230,13.0,2.112,2.112,2.112,None,102.112,192.3,134.2,328.8,232.5,131.1,226.1,232.3,231.2,1.024,1.011,1.011,1.011,0.987,0.983,1.01,1.005,0.0
C29_S1_N2_M_MM_230_OFC3_14,C29_S1_N2_M,MM_230_OFC3,230,14.0,2.113,2.113,2.113,None,102.113,192.2,134.2,329.9,232.5,128.0,221.9,232.3,230.5,1.023,1.011,1.014,1.011,0.964,0.965,1.01,1.002,0.0
C29_S1_N2_M_MM_230_OFC3_15,C29_S1_N2_M,MM_230_OFC3,230,15.0,2.114,2.114,2.114,None,102.114,191.4,134.3,329.7,232.5,125.3,219.1,232.3,229.9,1.019,1.011,1.014,1.011,0.944,0.953,1.01,1.0,0.0
C29_S1_N2_M_MM_230_OFC3_16,C29_S1_N2_M,MM_230_OFC3,230,16.0,2.115,2.115,2.115,None,102.115,189.9,134.6,328.7,232.8,123.5,215.1,232.3,229.3,1.011,1.014,1.011,1.012,0.93,0.935,1.01,0.997,0.0
C29_S1_N2_M_MM_230_OFC3_17,C29_S1_N2_M,MM_230_OFC3,230,17.0,2.116,2.116,2.116,None,102.116,190.9,134.8,330.4,233.6,122.2,211.4,232.3,229.0,1.017,1.015,1.016,1.016,0.92,0.919,1.01,0.996,0.0
C29_S1_N2_M_MM_230_OFC3_18,C29_S1_N2_M,MM_230_OFC3,230,18.0,2.117,2.117,2.117,None,102.117,191.1,134.5,330.2,233.6,121.7,208.9,232.3,228.6,1.018,1.013,1.015,1.016,0.916,0.908,1.01,0.994,0.0
C29_S1_N2_M_MM_230_OFC3_19,C29_S1_N2_M,MM_230_OFC3,230,19.0,2.118,2.118,2.118,None,102.118,191.0,134.2,328.7,233.7,120.7,207.6,232.3,228.4,1.017,1.011,1.011,1.016,0.909,0.903,1.01,0.993,0.0
C29_S1_N2_M_MM_230_OFC3_20,C29_S1_N2_M,MM_230_OFC3,230,20.0,2.119,2.119,2.119,None,102.119,190.6,134.4,328.7,233.8,120.1,208.0,232.3,228.1,1.015,1.012,1.011,1.017,0.904,0.904,1.01,0.992,0.0
C29_S1_N2_M_MM_230_OFC4_1,C29_S1_N2_M,MM_230_OFC4,230,1.0,2.1,2.1,2.1,None,102.1,198.4,134.2,344.8,232.5,95.1,175.2,232.3,219.8,1.056,1.011,1.06,1.011,0.716,0.762,1.01,0.956,0.0
C29_S1_N2_M_MM_230_OFC4_2,C29_S1_N2_M,MM_230_OFC4,230,2.0,2.101,2.101,2.101,None,102.101,197.0,134.2,345.2,232.5,95.8,170.2,232.3,220.1,1.049,1.011,1.061,1.011,0.721,0.74,1.01,0.957,0.0
C29_S1_N2_M_MM_230_OFC4_3,C29_S1_N2_M,MM_230_OFC4,230,3.0,2.102,2.102,2.102,None,102.102,196.2,134.2,350.8,232.5,99.0,169.4,232.3,221.0,1.045,1.011,1.078,1.011,0.746,0.737,1.01,0.961,0.0
C29_S1_N2_M_MM_230_OFC4_4,C29_S1_N2_M,MM_230_OFC4,230,4.0,2.103,2.103,2.103,None,102.103,196.8,134.2,351.9,232.5,103.3,173.1,232.3,221.7,1.048,1.011,1.082,1.011,0.778,0.753,1.01,0.964,0.0
C29_S1_N2_M_MM_230_OFC4_5,C29_S1_N2_M,MM_230_OFC4,230,5.0,2.104,2.104,2.104,None,102.104,197.2,134.4,348.5,232.5,103.9,180.8,232.3,222.7,1.05,1.012,1.071,1.011,0.782,0.786,1.01,0.968,0.0
C29_S1_N2_M_MM_230_OFC4_6,C29_S1_N2_M,MM_230_OFC4,230,6.0,2.105,2.105,2.105,None,102.105,203.7,134.9,336.7,232.5,107.3,192.0,232.3,223.6,1.085,1.016,1.035,1.011,0.808,0.835,1.01,0.972,0.0
C29_S1_N2_M_MM_230_OFC4_7,C29_S1_N2_M,MM_230_OFC4,230,7.0,2.106,2.106,2.106,None,102.106,198.3,134.7,335.9,233.8,112.9,200.8,232.3,225.1,1.056,1.014,1.033,1.017,0.85,0.873,1.01,0.979,0.0
C29_S1_N2_M_MM_230_OFC4_8,C29_S1_N2_M,MM_230_OFC4,230,8.0,2.107,2.107,2.107,None,102.107,198.1,134.2,341.0,232.6,120.2,208.1,232.3,227.3,1.055,1.011,1.048,1.011,0.905,0.905,1.01,0.988,0.0
C29_S1_N2_M_MM_230_OFC4_9,C29_S1_N2_M,MM_230_OFC4,230,9.0,2.108,2.108,2.108,None,102.108,199.8,134.2,335.6,232.5,127.2,218.3,232.3,229.1,1.064,1.011,1.032,1.011,0.958,0.949,1.01,0.996,0.0
C29_S1_N2_M_MM_230_OFC4_10,C29_S1_N2_M,MM_230_OFC4,230,10.0,2.109,2.109,2.109,None,102.109,198.6,134.2,329.5,232.5,131.4,228.5,232.3,231.1,1.058,1.011,1.013,1.011,0.99,0.993,1.01,1.005,0.0
C29_S1_N2_M_MM_230_OFC4_11,C29_S1_N2_M,MM_230_OFC4,230,11.0,2.11,2.11,2.11,None,102.11,192.8,134.2,329.1,232.6,133.5,231.5,232.3,232.0,1.027,1.011,1.012,1.011,1.005,1.007,1.01,1.009,0.0
C29_S1_N2_M_MM_230_OFC4_12,C29_S1_N2_M,MM_230_OFC4,230,12.0,2.111,2.111,2.111,None,102.111,198.5,134.2,329.0,232.5,131.7,228.8,232.3,231.2,1.057,1.011,1.011,1.011,0.992,0.995,1.01,1.005,0.0
C29_S1_N2_M_MM_230_OFC4_13,C29_S1_N2_M,MM_230_OFC4,230,13.0,2.112,2.112,2.112,None,102.112,199.7,134.2,333.6,232.5,127.6,218.9,232.3,229.1,1.063,1.011,1.026,1.011,0.961,0.952,1.01,0.996,0.0
C29_S1_N2_M_MM_230_OFC4_14,C29_S1_N2_M,MM_230_OFC4,230,14.0,2.113,2.113,2.113,None,102.113,199.8,134.2,347.1,232.5,120.6,209.3,232.3,227.3,1.064,1.011,1.067,1.011,0.908,0.91,1.01,0.988,0.0
C29_S1_N2_M_MM_230_OFC4_15,C29_S1_N2_M,MM_230_OFC4,230,15.0,2.114,2.114,2.114,None,102.114,201.7,134.2,330.8,232.5,113.3,202.8,232.3,225.1,1.074,1.011,1.017,1.011,0.853,0.882,1.01,0.979,0.0
C29_S1_N2_M_MM_230_OFC4_16,C29_S1_N2_M,MM_230_OFC4,230,16.0,2.115,2.115,2.115,None,102.115,198.4,134.2,346.8,232.5,108.0,191.4,232.3,223.5,1.056,1.011,1.066,1.011,0.813,0.832,1.01,0.972,0.0
C29_S1_N2_M_MM_230_OFC4_17,C29_S1_N2_M,MM_230_OFC4,230,17.0,2.116,2.116,2.116,None,102.116,197.3,134.2,351.6,232.5,104.7,180.7,232.3,222.5,1.051,1.011,1.081,1.011,0.788,0.786,1.01,0.967,0.0
C29_S1_N2_M_MM_230_OFC4_18,C29_S1_N2_M,MM_230_OFC4,230,18.0,2.117,2.117,2.117,None,102.117,196.8,134.2,352.7,232.5,103.7,173.6,232.3,221.5,1.048,1.011,1.084,1.011,0.781,0.755,1.01,0.963,0.0
C29_S1_N2_M_MM_230_OFC4_19,C29_S1_N2_M,MM_230_OFC4,230,19.0,2.118,2.118,2.118,None,102.118,195.5,134.2,349.3,232.5,98.5,170.5,232.3,220.8,1.041,1.011,1.074,1.011,0.742,0.741,1.01,0.96,0.0
C29_S1_N2_M_MM_230_OFC4_20,C29_S1_N2_M,MM_230_OFC4,230,20.0,2.119,2.119,2.119,None,102.119,202.4,134.2,336.4,232.5,95.6,171.7,232.3,219.9,1.078,1.011,1.034,1.011,0.72,0.747,1.01,0.956,0.0
C29_S1_N2_M_MM_230_OFT1_1,C29_S1_N2_M,MM_230_OFT1,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.6,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_2,C29_S1_N2_M,MM_230_OFT1,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.6,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_3,C29_S1_N2_M,MM_230_OFT1,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.0,0.7,0.4,0.6,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_4,C29_S1_N2_M,MM_230_OFT1,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.0,0.7,0.4,0.6,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_5,C29_S1_N2_M,MM_230_OFT1,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.0,0.7,0.4,0.6,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_6,C29_S1_N2_M,MM_230_OFT1,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_7,C29_S1_N2_M,MM_230_OFT1,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_8,C29_S1_N2_M,MM_230_OFT1,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_9,C29_S1_N2_M,MM_230_OFT1,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_10,C29_S1_N2_M,MM_230_OFT1,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_11,C29_S1_N2_M,MM_230_OFT1,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_230_OFT1_12,C29_S1_N2_M,MM_230_OFT1,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
