Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S1_N2_M_MM_230_VSR2_9,C29_S1_N2_M,MM_230_VSR2,230,9.0,2.108,2.108,2.108,None,102.108,189.6,132.4,324.7,229.3,129.2,223.0,229.3,228.1,1.01,0.997,0.998,0.997,0.973,0.97,0.997,0.992,0.0
C29_S1_N2_M_MM_230_VSR2_10,C29_S1_N2_M,MM_230_VSR2,230,10.0,2.109,2.109,2.109,None,102.109,188.1,132.6,324.4,229.8,131.1,227.5,229.3,228.9,1.002,0.999,0.997,0.999,0.987,0.989,0.997,0.995,0.0
C29_S1_N2_M_MM_230_VSR2_11,C29_S1_N2_M,MM_230_VSR2,230,11.0,2.11,2.11,2.11,None,102.11,187.7,132.4,324.3,229.3,132.1,228.9,229.3,229.2,0.999,0.997,0.997,0.997,0.995,0.995,0.997,0.997,0.0
C29_S1_N2_M_MM_230_VSR2_12,C29_S1_N2_M,MM_230_VSR2,230,12.0,2.111,2.111,2.111,None,102.111,188.4,132.5,324.4,229.3,131.2,227.5,229.3,228.9,1.003,0.998,0.997,0.997,0.988,0.989,0.997,0.995,0.0
C29_S1_N2_M_MM_230_VSR2_13,C29_S1_N2_M,MM_230_VSR2,230,13.0,2.112,2.112,2.112,None,102.112,189.7,132.4,324.6,229.3,129.4,223.2,229.3,228.2,1.01,0.997,0.998,0.997,0.974,0.97,0.997,0.992,0.0
C29_S1_N2_M_MM_230_VSR2_14,C29_S1_N2_M,MM_230_VSR2,230,14.0,2.113,2.113,2.113,None,102.113,189.6,132.4,325.7,229.3,126.4,219.1,229.3,227.6,1.01,0.997,1.001,0.997,0.952,0.953,0.997,0.99,0.0
C29_S1_N2_M_MM_230_VSR2_15,C29_S1_N2_M,MM_230_VSR2,230,15.0,2.114,2.114,2.114,None,102.114,188.8,132.5,325.4,229.3,123.8,216.3,229.3,226.9,1.005,0.998,1.0,0.997,0.932,0.94,0.997,0.987,0.0
C29_S1_N2_M_MM_230_VSR2_16,C29_S1_N2_M,MM_230_VSR2,230,16.0,2.115,2.115,2.115,None,102.115,187.3,132.8,324.3,229.8,122.0,212.3,229.3,226.3,0.997,1.0,0.997,0.999,0.919,0.923,0.997,0.984,0.0
C29_S1_N2_M_MM_230_VSR2_17,C29_S1_N2_M,MM_230_VSR2,230,17.0,2.116,2.116,2.116,None,102.116,188.3,133.0,326.0,230.6,120.7,208.7,229.3,226.0,1.003,1.002,1.002,1.003,0.909,0.907,0.997,0.983,0.0
C29_S1_N2_M_MM_230_VSR2_18,C29_S1_N2_M,MM_230_VSR2,230,18.0,2.117,2.117,2.117,None,102.117,188.5,132.7,325.5,230.6,120.1,206.2,229.3,225.7,1.004,0.999,1.001,1.003,0.904,0.897,0.997,0.981,0.0
C29_S1_N2_M_MM_230_VSR2_19,C29_S1_N2_M,MM_230_VSR2,230,19.0,2.118,2.118,2.118,None,102.118,188.3,132.4,324.3,230.7,119.1,204.9,229.3,225.4,1.003,0.997,0.997,1.003,0.897,0.891,0.997,0.98,0.0
C29_S1_N2_M_MM_230_VSR2_20,C29_S1_N2_M,MM_230_VSR2,230,20.0,2.119,2.119,2.119,None,102.119,188.0,132.7,324.3,230.8,118.5,205.3,229.3,225.1,1.001,0.999,0.997,1.003,0.892,0.893,0.997,0.979,0.0
C29_S1_N2_M_MM_230_VSR3_1,C29_S1_N2_M,MM_230_VSR3,230,1.0,2.1,2.1,2.1,None,102.1,188.8,133.9,326.4,232.2,118.9,208.0,230.8,226.6,1.005,1.008,1.003,1.01,0.895,0.904,1.003,0.985,0.0
C29_S1_N2_M_MM_230_VSR3_2,C29_S1_N2_M,MM_230_VSR3,230,2.0,2.101,2.101,2.101,None,102.101,188.5,134.1,326.4,231.7,119.1,206.7,230.8,226.7,1.004,1.01,1.003,1.007,0.897,0.899,1.003,0.986,0.0
C29_S1_N2_M_MM_230_VSR3_3,C29_S1_N2_M,MM_230_VSR3,230,3.0,2.102,2.102,2.102,None,102.102,189.4,134.0,327.6,230.9,120.0,206.1,230.8,227.0,1.009,1.009,1.007,1.004,0.904,0.896,1.003,0.987,0.0
C29_S1_N2_M_MM_230_VSR3_4,C29_S1_N2_M,MM_230_VSR3,230,4.0,2.103,2.103,2.103,None,102.103,189.7,133.9,327.3,231.1,120.9,207.1,230.8,227.2,1.01,1.008,1.006,1.005,0.91,0.9,1.003,0.988,0.0
C29_S1_N2_M_MM_230_VSR3_5,C29_S1_N2_M,MM_230_VSR3,230,5.0,2.104,2.104,2.104,None,102.104,189.6,133.7,327.3,231.2,121.1,209.9,230.8,227.5,1.01,1.007,1.006,1.005,0.912,0.913,1.003,0.989,0.0
C29_S1_N2_M_MM_230_VSR3_6,C29_S1_N2_M,MM_230_VSR3,230,6.0,2.105,2.105,2.105,None,102.105,189.3,133.5,327.2,231.1,122.2,213.9,230.8,227.8,1.008,1.005,1.006,1.005,0.92,0.93,1.003,0.99,0.0
C29_S1_N2_M_MM_230_VSR3_7,C29_S1_N2_M,MM_230_VSR3,230,7.0,2.106,2.106,2.106,None,102.106,189.4,133.3,326.4,230.9,124.4,216.6,230.8,228.4,1.009,1.004,1.003,1.004,0.937,0.942,1.003,0.993,0.0
C29_S1_N2_M_MM_230_VSR3_8,C29_S1_N2_M,MM_230_VSR3,230,8.0,2.107,2.107,2.107,None,102.107,191.0,133.3,326.9,230.8,127.2,219.9,230.8,229.0,1.017,1.004,1.005,1.003,0.958,0.956,1.003,0.996,0.0
C29_S1_N2_M_MM_230_VSR3_9,C29_S1_N2_M,MM_230_VSR3,230,9.0,2.108,2.108,2.108,None,102.108,190.9,133.3,326.8,230.8,130.0,224.5,230.8,229.6,1.017,1.004,1.005,1.003,0.979,0.976,1.003,0.998,0.0
C29_S1_N2_M_MM_230_VSR3_10,C29_S1_N2_M,MM_230_VSR3,230,10.0,2.109,2.109,2.109,None,102.109,189.4,133.5,326.6,231.3,132.0,229.0,230.8,230.4,1.009,1.005,1.004,1.006,0.994,0.996,1.003,1.002,0.0
C29_S1_N2_M_MM_230_VSR3_11,C29_S1_N2_M,MM_230_VSR3,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.3,326.5,230.8,133.0,230.4,230.8,230.7,1.006,1.004,1.004,1.003,1.002,1.002,1.003,1.003,0.0
C29_S1_N2_M_MM_230_VSR3_12,C29_S1_N2_M,MM_230_VSR3,230,12.0,2.111,2.111,2.111,None,102.111,189.7,133.3,326.5,230.8,132.1,229.0,230.8,230.4,1.01,1.004,1.004,1.003,0.995,0.996,1.003,1.002,0.0
C29_S1_N2_M_MM_230_VSR3_13,C29_S1_N2_M,MM_230_VSR3,230,13.0,2.112,2.112,2.112,None,102.112,190.9,133.3,326.8,230.8,130.3,224.7,230.8,229.7,1.017,1.004,1.005,1.003,0.981,0.977,1.003,0.999,0.0
C29_S1_N2_M_MM_230_VSR3_14,C29_S1_N2_M,MM_230_VSR3,230,14.0,2.113,2.113,2.113,None,102.113,190.8,133.3,327.8,230.8,127.2,220.5,230.8,229.0,1.016,1.004,1.008,1.003,0.958,0.959,1.003,0.996,0.0
C29_S1_N2_M_MM_230_VSR3_15,C29_S1_N2_M,MM_230_VSR3,230,15.0,2.114,2.114,2.114,None,102.114,189.9,133.4,327.4,230.8,124.6,217.7,230.8,228.4,1.011,1.005,1.007,1.003,0.938,0.947,1.003,0.993,0.0
C29_S1_N2_M_MM_230_VSR3_16,C29_S1_N2_M,MM_230_VSR3,230,16.0,2.115,2.115,2.115,None,102.115,188.5,133.7,326.4,231.3,122.8,213.7,230.8,227.8,1.004,1.007,1.003,1.006,0.925,0.929,1.003,0.99,0.0
C29_S1_N2_M_MM_230_VSR3_17,C29_S1_N2_M,MM_230_VSR3,230,17.0,2.116,2.116,2.116,None,102.116,189.5,133.9,328.0,232.0,121.5,210.1,230.8,227.5,1.009,1.008,1.008,1.009,0.915,0.913,1.003,0.989,0.0
C29_S1_N2_M_MM_230_VSR3_18,C29_S1_N2_M,MM_230_VSR3,230,18.0,2.117,2.117,2.117,None,102.117,189.7,133.5,327.5,232.1,120.9,207.6,230.8,227.1,1.01,1.005,1.007,1.009,0.91,0.903,1.003,0.987,0.0
C29_S1_N2_M_MM_230_VSR3_19,C29_S1_N2_M,MM_230_VSR3,230,19.0,2.118,2.118,2.118,None,102.118,189.6,133.3,326.4,232.1,119.9,206.3,230.8,226.9,1.01,1.004,1.003,1.009,0.903,0.897,1.003,0.987,0.0
C29_S1_N2_M_MM_230_VSR3_20,C29_S1_N2_M,MM_230_VSR3,230,20.0,2.119,2.119,2.119,None,102.119,189.2,133.6,326.4,232.3,119.3,206.7,230.8,226.6,1.007,1.006,1.003,1.01,0.898,0.899,1.003,0.985,0.0
C29_S1_N2_M_MM_230_VSR4_1,C29_S1_N2_M,MM_230_VSR4,230,1.0,2.1,2.1,2.1,None,102.1,196.0,133.3,340.5,230.8,98.4,180.1,230.8,219.7,1.044,1.004,1.047,1.003,0.741,0.783,1.003,0.955,0.0
C29_S1_N2_M_MM_230_VSR4_2,C29_S1_N2_M,MM_230_VSR4,230,2.0,2.101,2.101,2.101,None,102.101,194.7,133.3,340.8,230.8,99.2,175.6,230.8,220.0,1.037,1.004,1.048,1.003,0.747,0.763,1.003,0.957,0.0
C29_S1_N2_M_MM_230_VSR4_3,C29_S1_N2_M,MM_230_VSR4,230,3.0,2.102,2.102,2.102,None,102.102,193.9,133.3,346.1,230.8,102.1,175.0,230.8,220.8,1.033,1.004,1.064,1.003,0.769,0.761,1.003,0.96,0.0
C29_S1_N2_M_MM_230_VSR4_4,C29_S1_N2_M,MM_230_VSR4,230,4.0,2.103,2.103,2.103,None,102.103,194.3,133.3,347.1,230.8,105.5,177.9,230.8,221.4,1.035,1.004,1.067,1.003,0.794,0.773,1.003,0.963,0.0
C29_S1_N2_M_MM_230_VSR4_5,C29_S1_N2_M,MM_230_VSR4,230,5.0,2.104,2.104,2.104,None,102.104,194.9,133.7,343.9,230.8,106.1,184.6,230.8,222.2,1.038,1.007,1.057,1.003,0.799,0.803,1.003,0.966,0.0
C29_S1_N2_M_MM_230_VSR4_6,C29_S1_N2_M,MM_230_VSR4,230,6.0,2.105,2.105,2.105,None,102.105,200.7,134.0,332.6,231.0,109.1,194.3,230.8,223.1,1.069,1.009,1.023,1.004,0.822,0.845,1.003,0.97,0.0
C29_S1_N2_M_MM_230_VSR4_7,C29_S1_N2_M,MM_230_VSR4,230,7.0,2.106,2.106,2.106,None,102.106,196.1,133.8,333.1,232.2,114.1,202.6,230.8,224.4,1.044,1.008,1.024,1.01,0.859,0.881,1.003,0.976,0.0
C29_S1_N2_M_MM_230_VSR4_8,C29_S1_N2_M,MM_230_VSR4,230,8.0,2.107,2.107,2.107,None,102.107,195.9,133.3,338.0,231.1,120.7,209.1,230.8,226.3,1.043,1.004,1.039,1.005,0.909,0.909,1.003,0.984,0.0
C29_S1_N2_M_MM_230_VSR4_9,C29_S1_N2_M,MM_230_VSR4,230,9.0,2.108,2.108,2.108,None,102.108,197.5,133.3,333.2,230.8,127.0,218.2,230.8,227.9,1.052,1.004,1.024,1.003,0.956,0.949,1.003,0.991,0.0
C29_S1_N2_M_MM_230_VSR4_10,C29_S1_N2_M,MM_230_VSR4,230,10.0,2.109,2.109,2.109,None,102.109,196.6,133.3,327.3,230.8,130.8,227.3,230.8,229.8,1.047,1.004,1.006,1.003,0.985,0.988,1.003,0.999,0.0
C29_S1_N2_M_MM_230_VSR4_11,C29_S1_N2_M,MM_230_VSR4,230,11.0,2.11,2.11,2.11,None,102.11,191.2,133.3,326.8,231.1,132.7,230.1,230.8,230.5,1.018,1.004,1.005,1.005,0.999,1.0,1.003,1.002,0.0
C29_S1_N2_M_MM_230_VSR4_12,C29_S1_N2_M,MM_230_VSR4,230,12.0,2.111,2.111,2.111,None,102.111,196.4,133.3,327.0,230.9,131.0,227.6,230.8,229.8,1.046,1.004,1.005,1.004,0.987,0.99,1.003,0.999,0.0
C29_S1_N2_M_MM_230_VSR4_13,C29_S1_N2_M,MM_230_VSR4,230,13.0,2.112,2.112,2.112,None,102.112,197.5,133.3,331.4,230.8,127.3,218.7,230.8,228.0,1.052,1.004,1.019,1.003,0.959,0.951,1.003,0.991,0.0
C29_S1_N2_M_MM_230_VSR4_14,C29_S1_N2_M,MM_230_VSR4,230,14.0,2.113,2.113,2.113,None,102.113,197.6,133.3,343.4,230.8,120.9,209.9,230.8,226.3,1.052,1.004,1.056,1.003,0.91,0.913,1.003,0.984,0.0
C29_S1_N2_M_MM_230_VSR4_15,C29_S1_N2_M,MM_230_VSR4,230,15.0,2.114,2.114,2.114,None,102.114,198.9,133.3,327.3,230.8,114.5,203.8,230.8,224.4,1.059,1.004,1.006,1.003,0.862,0.886,1.003,0.976,0.0
C29_S1_N2_M_MM_230_VSR4_16,C29_S1_N2_M,MM_230_VSR4,230,16.0,2.115,2.115,2.115,None,102.115,196.0,133.3,342.5,230.8,109.8,194.2,230.8,223.0,1.044,1.004,1.053,1.003,0.827,0.844,1.003,0.97,0.0
C29_S1_N2_M_MM_230_VSR4_17,C29_S1_N2_M,MM_230_VSR4,230,17.0,2.116,2.116,2.116,None,102.116,194.9,133.3,346.5,230.8,106.8,184.7,230.8,222.1,1.038,1.004,1.065,1.003,0.804,0.803,1.003,0.966,0.0
C29_S1_N2_M_MM_230_VSR4_18,C29_S1_N2_M,MM_230_VSR4,230,18.0,2.117,2.117,2.117,None,102.117,194.3,133.3,347.5,230.8,106.0,178.3,230.8,221.2,1.035,1.004,1.068,1.003,0.798,0.775,1.003,0.962,0.0
C29_S1_N2_M_MM_230_VSR4_19,C29_S1_N2_M,MM_230_VSR4,230,19.0,2.118,2.118,2.118,None,102.118,193.2,133.3,344.4,230.8,101.2,175.3,230.8,220.6,1.029,1.004,1.059,1.003,0.762,0.762,1.003,0.959,0.0
C29_S1_N2_M_MM_230_VSR4_20,C29_S1_N2_M,MM_230_VSR4,230,20.0,2.119,2.119,2.119,None,102.119,199.0,133.3,331.8,230.8,98.8,176.2,230.8,219.7,1.06,1.004,1.02,1.003,0.744,0.766,1.003,0.955,0.0
C29_S1_N2_M_MM_25_ONSS1_1,C29_S1_N2_M,MM_25_ONSS1,25,1.0,2.1,2.1,2.1,None,102.1,20.3,14.5,35.3,25.1,13.0,22.2,24.9,24.5,0.994,1.005,0.998,1.004,0.901,0.888,0.996,0.98,0.0
C29_S1_N2_M_MM_25_ONSS1_2,C29_S1_N2_M,MM_25_ONSS1,25,2.0,2.101,2.101,2.101,None,102.101,20.4,14.4,35.2,25.1,12.9,22.3,24.9,24.5,0.999,0.998,0.996,1.004,0.894,0.892,0.996,0.98,0.0
C29_S1_N2_M_MM_25_ONSS1_3,C29_S1_N2_M,MM_25_ONSS1,25,3.0,2.102,2.102,2.102,None,102.102,20.4,14.4,35.4,25.1,12.8,22.4,24.9,24.5,0.999,0.998,1.001,1.004,0.887,0.896,0.996,0.98,0.0
C29_S1_N2_M_MM_25_ONSS1_4,C29_S1_N2_M,MM_25_ONSS1,25,4.0,2.103,2.103,2.103,None,102.103,20.4,14.4,35.5,25.0,12.9,22.6,24.9,24.5,0.999,0.998,1.004,1.0,0.894,0.904,0.996,0.98,0.0
C29_S1_N2_M_MM_25_ONSS1_5,C29_S1_N2_M,MM_25_ONSS1,25,5.0,2.104,2.104,2.104,None,102.104,20.4,14.4,35.5,25.0,13.1,22.6,24.9,24.6,0.999,0.998,1.004,1.0,0.908,0.904,0.996,0.984,0.0
C29_S1_N2_M_MM_25_ONSS1_6,C29_S1_N2_M,MM_25_ONSS1,25,6.0,2.105,2.105,2.105,None,102.105,20.4,14.4,35.5,25.0,13.3,22.9,24.9,24.6,0.999,0.998,1.004,1.0,0.921,0.916,0.996,0.984,0.0
C29_S1_N2_M_MM_25_ONSS1_7,C29_S1_N2_M,MM_25_ONSS1,25,7.0,2.106,2.106,2.106,None,102.106,20.4,14.4,35.5,24.9,13.5,23.3,24.9,24.7,0.999,0.998,1.004,0.996,0.935,0.932,0.996,0.988,0.0
C29_S1_N2_M_MM_25_ONSS1_8,C29_S1_N2_M,MM_25_ONSS1,25,8.0,2.107,2.107,2.107,None,102.107,20.4,14.4,35.7,24.9,13.7,23.8,24.9,24.7,0.999,0.998,1.01,0.996,0.949,0.952,0.996,0.988,0.0
C29_S1_N2_M_MM_25_ONSS1_9,C29_S1_N2_M,MM_25_ONSS1,25,9.0,2.108,2.108,2.108,None,102.108,20.4,14.4,35.7,24.9,14.0,24.3,24.9,24.8,0.999,0.998,1.01,0.996,0.97,0.972,0.996,0.992,0.0
C29_S1_N2_M_MM_25_ONSS1_10,C29_S1_N2_M,MM_25_ONSS1,25,10.0,2.109,2.109,2.109,None,102.109,20.4,14.4,35.4,25.0,14.3,24.7,24.9,24.9,0.999,0.998,1.001,1.0,0.991,0.988,0.996,0.996,0.0
C29_S1_N2_M_MM_25_ONSS1_11,C29_S1_N2_M,MM_25_ONSS1,25,11.0,2.11,2.11,2.11,None,102.11,20.4,14.4,35.3,24.9,14.4,24.9,24.9,24.9,0.999,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S1_N2_M_MM_25_ONSS1_12,C29_S1_N2_M,MM_25_ONSS1,25,12.0,2.111,2.111,2.111,None,102.111,20.4,14.4,35.5,24.9,14.3,24.7,24.9,24.9,0.999,0.998,1.004,0.996,0.991,0.988,0.996,0.996,0.0
C29_S1_N2_M_MM_25_ONSS1_13,C29_S1_N2_M,MM_25_ONSS1,25,13.0,2.112,2.112,2.112,None,102.112,20.4,14.4,35.7,24.9,14.0,24.4,24.9,24.8,0.999,0.998,1.01,0.996,0.97,0.976,0.996,0.992,0.0
C29_S1_N2_M_MM_25_ONSS1_14,C29_S1_N2_M,MM_25_ONSS1,25,14.0,2.113,2.113,2.113,None,102.113,20.4,14.4,35.7,24.9,13.7,23.8,24.9,24.7,0.999,0.998,1.01,0.996,0.949,0.952,0.996,0.988,0.0
C29_S1_N2_M_MM_25_ONSS1_15,C29_S1_N2_M,MM_25_ONSS1,25,15.0,2.114,2.114,2.114,None,102.114,20.4,14.4,35.6,24.9,13.6,23.3,24.9,24.7,0.999,0.998,1.007,0.996,0.942,0.932,0.996,0.988,0.0
C29_S1_N2_M_MM_25_ONSS1_16,C29_S1_N2_M,MM_25_ONSS1,25,16.0,2.115,2.115,2.115,None,102.115,20.3,14.4,35.3,25.0,13.3,23.0,24.9,24.6,0.994,0.998,0.998,1.0,0.921,0.92,0.996,0.984,0.0
C29_S1_N2_M_MM_25_ONSS1_17,C29_S1_N2_M,MM_25_ONSS1,25,17.0,2.116,2.116,2.116,None,102.116,20.5,14.5,35.5,25.0,13.1,22.7,24.9,24.6,1.004,1.005,1.004,1.0,0.908,0.908,0.996,0.984,0.0
C29_S1_N2_M_MM_25_ONSS1_18,C29_S1_N2_M,MM_25_ONSS1,25,18.0,2.117,2.117,2.117,None,102.117,20.4,14.5,35.5,25.0,12.9,22.6,24.9,24.5,0.999,1.005,1.004,1.0,0.894,0.904,0.996,0.98,0.0
C29_S1_N2_M_MM_25_ONSS1_19,C29_S1_N2_M,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,20.3,14.5,35.5,24.9,12.9,22.4,24.9,24.5,0.994,1.005,1.004,0.996,0.894,0.896,0.996,0.98,0.0
C29_S1_N2_M_MM_25_ONSS1_20,C29_S1_N2_M,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,20.3,14.5,35.4,25.0,12.9,22.3,24.9,24.5,0.994,1.005,1.001,1.0,0.894,0.892,0.996,0.98,0.0
C29_S1_N2_M_MM_25_ONSS2_1,C29_S1_N2_M,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,21.4,14.5,36.8,25.1,11.2,18.7,25.1,23.8,1.048,1.005,1.041,1.004,0.776,0.748,1.004,0.952,0.0
C29_S1_N2_M_MM_25_ONSS2_2,C29_S1_N2_M,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,21.5,14.5,36.6,25.1,10.9,18.8,25.1,23.9,1.053,1.005,1.035,1.004,0.755,0.752,1.004,0.956,0.0
C29_S1_N2_M_MM_25_ONSS2_3,C29_S1_N2_M,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,21.8,14.5,36.6,25.1,10.9,19.3,25.1,24.0,1.068,1.005,1.035,1.004,0.755,0.772,1.004,0.96,0.0
C29_S1_N2_M_MM_25_ONSS2_4,C29_S1_N2_M,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,21.9,14.5,36.6,25.1,11.1,20.0,25.1,24.0,1.073,1.005,1.035,1.004,0.769,0.8,1.004,0.96,0.0
C29_S1_N2_M_MM_25_ONSS2_5,C29_S1_N2_M,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,21.7,14.5,36.8,25.1,11.5,20.1,25.1,24.1,1.063,1.005,1.041,1.004,0.797,0.804,1.004,0.964,0.0
C29_S1_N2_M_MM_25_ONSS2_6,C29_S1_N2_M,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,20.9,14.5,37.8,25.2,12.1,20.6,25.1,24.2,1.024,1.005,1.069,1.008,0.838,0.824,1.004,0.968,0.0
C29_S1_N2_M_MM_25_ONSS2_7,C29_S1_N2_M,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,20.9,14.6,36.8,25.2,12.7,21.5,25.1,24.4,1.024,1.012,1.041,1.008,0.88,0.86,1.004,0.976,0.0
C29_S1_N2_M_MM_25_ONSS2_8,C29_S1_N2_M,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,21.3,14.5,37.0,25.1,13.1,22.7,25.1,24.6,1.043,1.005,1.047,1.004,0.908,0.908,1.004,0.984,0.0
C29_S1_N2_M_MM_25_ONSS2_9,C29_S1_N2_M,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,20.9,14.5,37.2,25.1,13.7,23.9,25.1,24.8,1.024,1.005,1.052,1.004,0.949,0.956,1.004,0.992,0.0
C29_S1_N2_M_MM_25_ONSS2_10,C29_S1_N2_M,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,20.5,14.5,36.9,25.1,14.3,24.6,25.1,25.0,1.004,1.005,1.044,1.004,0.991,0.984,1.004,1.0,0.0
C29_S1_N2_M_MM_25_ONSS2_11,C29_S1_N2_M,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.5,36.1,25.1,14.4,25.0,25.1,25.0,1.004,1.005,1.021,1.004,0.998,1.0,1.004,1.0,0.0
C29_S1_N2_M_MM_25_ONSS2_12,C29_S1_N2_M,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,20.5,14.5,36.8,25.1,14.3,24.7,25.1,25.0,1.004,1.005,1.041,1.004,0.991,0.988,1.004,1.0,0.0
C29_S1_N2_M_MM_25_ONSS2_13,C29_S1_N2_M,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,20.8,14.5,37.1,25.1,13.7,23.9,25.1,24.8,1.019,1.005,1.049,1.004,0.949,0.956,1.004,0.992,0.0
C29_S1_N2_M_MM_25_ONSS2_14,C29_S1_N2_M,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,21.6,14.5,37.0,25.1,13.1,22.8,25.1,24.6,1.058,1.005,1.047,1.004,0.908,0.912,1.004,0.984,0.0
C29_S1_N2_M_MM_25_ONSS2_15,C29_S1_N2_M,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,20.6,14.5,37.2,25.1,12.7,21.6,25.1,24.4,1.009,1.005,1.052,1.004,0.88,0.864,1.004,0.976,0.0
C29_S1_N2_M_MM_25_ONSS2_16,C29_S1_N2_M,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,21.6,14.5,36.9,25.1,12.1,20.7,25.1,24.2,1.058,1.005,1.044,1.004,0.838,0.828,1.004,0.968,0.0
C29_S1_N2_M_MM_25_ONSS2_17,C29_S1_N2_M,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,21.8,14.5,36.6,25.1,11.5,20.1,25.1,24.1,1.068,1.005,1.035,1.004,0.797,0.804,1.004,0.964,0.0
C29_S1_N2_M_MM_25_ONSS2_18,C29_S1_N2_M,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,21.9,14.5,36.6,25.1,11.1,19.9,25.1,24.0,1.073,1.005,1.035,1.004,0.769,0.796,1.004,0.96,0.0
C29_S1_N2_M_MM_25_ONSS2_19,C29_S1_N2_M,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,21.7,14.5,36.5,25.1,10.9,19.2,25.1,23.9,1.063,1.005,1.032,1.004,0.755,0.768,1.004,0.956,0.0
C29_S1_N2_M_MM_25_ONSS2_20,C29_S1_N2_M,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,20.9,14.5,37.6,25.1,10.9,18.8,25.1,23.8,1.024,1.005,1.063,1.004,0.755,0.752,1.004,0.952,0.0
C29_S1_N2_M_MM_400_GRD1_1,C29_S1_N2_M,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,326.6,231.2,565.7,401.4,206.6,361.2,400.0,392.7,1.0,1.001,1.0,1.003,0.895,0.903,1.0,0.982,0.0
C29_S1_N2_M_MM_400_GRD1_2,C29_S1_N2_M,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.7,565.7,400.8,206.9,358.9,400.0,392.9,1.0,1.003,1.0,1.002,0.896,0.897,1.0,0.982,0.0
C29_S1_N2_M_MM_400_GRD1_3,C29_S1_N2_M,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,326.9,231.8,565.7,400.0,208.4,358.0,400.0,393.3,1.001,1.004,1.0,1.0,0.902,0.895,1.0,0.983,0.0
C29_S1_N2_M_MM_400_GRD1_4,C29_S1_N2_M,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,326.8,231.7,565.7,400.0,210.0,359.9,400.0,393.7,1.001,1.003,1.0,1.0,0.909,0.9,1.0,0.984,0.0
C29_S1_N2_M_MM_400_GRD1_5,C29_S1_N2_M,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,326.6,231.5,565.7,400.2,210.4,364.6,400.0,394.3,1.0,1.002,1.0,1.0,0.911,0.912,1.0,0.986,0.0
C29_S1_N2_M_MM_400_GRD1_6,C29_S1_N2_M,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.3,565.7,400.4,212.4,371.4,400.0,394.8,1.0,1.002,1.0,1.001,0.92,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_GRD1_7,C29_S1_N2_M,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,326.6,231.1,565.7,400.3,216.0,376.1,400.0,395.7,1.0,1.001,1.0,1.001,0.935,0.94,1.0,0.989,0.0
C29_S1_N2_M_MM_400_GRD1_8,C29_S1_N2_M,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,328.7,230.9,566.7,400.0,220.8,381.7,400.0,396.9,1.006,1.0,1.002,1.0,0.956,0.954,1.0,0.992,0.0
C29_S1_N2_M_MM_400_GRD1_9,C29_S1_N2_M,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,328.4,230.9,567.0,400.0,225.6,389.4,400.0,398.0,1.006,1.0,1.002,1.0,0.977,0.973,1.0,0.995,0.0
C29_S1_N2_M_MM_400_GRD1_10,C29_S1_N2_M,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,327.3,231.2,566.2,400.4,228.8,396.9,400.0,399.2,1.002,1.001,1.001,1.001,0.991,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_GRD1_11,C29_S1_N2_M,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,326.8,231.0,565.8,400.0,230.5,399.3,400.0,399.8,1.001,1.0,1.0,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N2_M_MM_400_GRD1_12,C29_S1_N2_M,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,327.6,231.0,566.0,400.0,229.0,397.0,400.0,399.3,1.003,1.0,1.001,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_GRD1_13,C29_S1_N2_M,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_M_MM_400_GRD1_14,C29_S1_N2_M,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.1,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_M_MM_400_GRD1_15,C29_S1_N2_M,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_M_MM_400_GRD1_16,C29_S1_N2_M,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_GRD1_17,C29_S1_N2_M,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_M_MM_400_GRD1_18,C29_S1_N2_M,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.2,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_M_MM_400_GRD1_19,C29_S1_N2_M,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_M_MM_400_GRD1_20,C29_S1_N2_M,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_M_MM_400_GRD_1,C29_S1_N2_M,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,326.6,231.2,565.7,401.4,206.6,361.2,400.0,392.7,1.0,1.001,1.0,1.003,0.895,0.903,1.0,0.982,0.0
C29_S1_N2_M_MM_400_GRD_2,C29_S1_N2_M,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.7,565.7,400.8,206.9,358.9,400.0,392.9,1.0,1.003,1.0,1.002,0.896,0.897,1.0,0.982,0.0
C29_S1_N2_M_MM_400_GRD_3,C29_S1_N2_M,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,326.9,231.8,565.7,400.0,208.4,358.0,400.0,393.3,1.001,1.004,1.0,1.0,0.902,0.895,1.0,0.983,0.0
C29_S1_N2_M_MM_400_GRD_4,C29_S1_N2_M,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,326.8,231.7,565.7,400.0,210.0,359.9,400.0,393.7,1.001,1.003,1.0,1.0,0.909,0.9,1.0,0.984,0.0
C29_S1_N2_M_MM_400_GRD_5,C29_S1_N2_M,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,326.6,231.5,565.7,400.2,210.4,364.6,400.0,394.3,1.0,1.002,1.0,1.0,0.911,0.912,1.0,0.986,0.0
C29_S1_N2_M_MM_400_GRD_6,C29_S1_N2_M,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.3,565.7,400.4,212.4,371.4,400.0,394.8,1.0,1.002,1.0,1.001,0.92,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_GRD_7,C29_S1_N2_M,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,326.6,231.1,565.7,400.3,216.0,376.1,400.0,395.7,1.0,1.001,1.0,1.001,0.935,0.94,1.0,0.989,0.0
C29_S1_N2_M_MM_400_GRD_8,C29_S1_N2_M,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,328.7,230.9,566.7,400.0,220.8,381.7,400.0,396.9,1.006,1.0,1.002,1.0,0.956,0.954,1.0,0.992,0.0
C29_S1_N2_M_MM_400_GRD_9,C29_S1_N2_M,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,328.4,230.9,567.0,400.0,225.6,389.4,400.0,398.0,1.006,1.0,1.002,1.0,0.977,0.973,1.0,0.995,0.0
C29_S1_N2_M_MM_400_GRD_10,C29_S1_N2_M,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,327.3,231.2,566.2,400.4,228.8,396.9,400.0,399.2,1.002,1.001,1.001,1.001,0.991,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_GRD_11,C29_S1_N2_M,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,326.8,231.0,565.8,400.0,230.5,399.3,400.0,399.8,1.001,1.0,1.0,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N2_M_MM_400_GRD_12,C29_S1_N2_M,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,327.6,231.0,566.0,400.0,229.0,397.0,400.0,399.3,1.003,1.0,1.001,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_GRD_13,C29_S1_N2_M,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_M_MM_400_GRD_14,C29_S1_N2_M,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.1,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_M_MM_400_GRD_15,C29_S1_N2_M,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_M_MM_400_GRD_16,C29_S1_N2_M,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_GRD_17,C29_S1_N2_M,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_M_MM_400_GRD_18,C29_S1_N2_M,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.2,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_M_MM_400_GRD_19,C29_S1_N2_M,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_M_MM_400_GRD_20,C29_S1_N2_M,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT1_1,C29_S1_N2_M,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,326.6,231.2,565.7,401.4,206.5,361.1,400.0,392.7,1.0,1.001,1.0,1.003,0.894,0.903,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT1_2,C29_S1_N2_M,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.7,565.7,400.8,206.9,358.9,400.0,392.8,1.0,1.003,1.0,1.002,0.896,0.897,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT1_3,C29_S1_N2_M,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,326.9,231.8,565.7,400.0,208.4,358.0,400.0,393.3,1.001,1.004,1.0,1.0,0.902,0.895,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT1_4,C29_S1_N2_M,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,326.8,231.7,565.7,400.0,210.0,359.9,400.0,393.7,1.001,1.003,1.0,1.0,0.909,0.9,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT1_5,C29_S1_N2_M,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,326.6,231.5,565.7,400.2,210.4,364.6,400.0,394.3,1.0,1.002,1.0,1.0,0.911,0.912,1.0,0.986,0.0
C29_S1_N2_M_MM_400_ONT1_6,C29_S1_N2_M,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.3,565.7,400.4,212.4,371.4,400.0,394.8,1.0,1.002,1.0,1.001,0.92,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT1_7,C29_S1_N2_M,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,326.6,231.1,565.7,400.3,216.0,376.1,400.0,395.7,1.0,1.001,1.0,1.001,0.935,0.94,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT1_8,C29_S1_N2_M,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,328.7,230.9,566.6,400.0,220.8,381.7,400.0,396.9,1.006,1.0,1.002,1.0,0.956,0.954,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT1_9,C29_S1_N2_M,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,328.4,230.9,567.0,400.0,225.6,389.4,400.0,398.0,1.006,1.0,1.002,1.0,0.977,0.973,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT1_10,C29_S1_N2_M,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,327.3,231.2,566.2,400.4,228.8,396.9,400.0,399.2,1.002,1.001,1.001,1.001,0.991,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT1_11,C29_S1_N2_M,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,326.8,231.0,565.8,400.0,230.5,399.3,400.0,399.8,1.001,1.0,1.0,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N2_M_MM_400_ONT1_12,C29_S1_N2_M,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,327.6,231.0,566.0,400.0,229.0,397.0,400.0,399.3,1.003,1.0,1.001,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT1_13,C29_S1_N2_M,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT1_14,C29_S1_N2_M,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.0,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT1_15,C29_S1_N2_M,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT1_16,C29_S1_N2_M,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT1_17,C29_S1_N2_M,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_M_MM_400_ONT1_18,C29_S1_N2_M,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.1,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT1_19,C29_S1_N2_M,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT1_20,C29_S1_N2_M,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT2_1,C29_S1_N2_M,MM_400_ONT2,400,1.0,2.1,2.1,2.1,None,102.1,326.6,231.2,565.7,401.4,206.5,361.1,400.0,392.7,1.0,1.001,1.0,1.003,0.894,0.903,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT2_2,C29_S1_N2_M,MM_400_ONT2,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.7,565.7,400.8,206.9,358.9,400.0,392.8,1.0,1.003,1.0,1.002,0.896,0.897,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT2_3,C29_S1_N2_M,MM_400_ONT2,400,3.0,2.102,2.102,2.102,None,102.102,326.9,231.8,565.7,400.0,208.4,358.0,400.0,393.3,1.001,1.004,1.0,1.0,0.902,0.895,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT2_4,C29_S1_N2_M,MM_400_ONT2,400,4.0,2.103,2.103,2.103,None,102.103,326.8,231.7,565.7,400.0,210.0,359.9,400.0,393.7,1.001,1.003,1.0,1.0,0.909,0.9,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT2_5,C29_S1_N2_M,MM_400_ONT2,400,5.0,2.104,2.104,2.104,None,102.104,326.6,231.5,565.7,400.2,210.4,364.6,400.0,394.3,1.0,1.002,1.0,1.0,0.911,0.912,1.0,0.986,0.0
C29_S1_N2_M_MM_400_ONT2_6,C29_S1_N2_M,MM_400_ONT2,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.3,565.7,400.4,212.4,371.4,400.0,394.8,1.0,1.002,1.0,1.001,0.92,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT2_7,C29_S1_N2_M,MM_400_ONT2,400,7.0,2.106,2.106,2.106,None,102.106,326.6,231.1,565.7,400.3,216.0,376.1,400.0,395.7,1.0,1.001,1.0,1.001,0.935,0.94,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT2_8,C29_S1_N2_M,MM_400_ONT2,400,8.0,2.107,2.107,2.107,None,102.107,328.7,230.9,566.6,400.0,220.8,381.7,400.0,396.9,1.006,1.0,1.002,1.0,0.956,0.954,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT2_9,C29_S1_N2_M,MM_400_ONT2,400,9.0,2.108,2.108,2.108,None,102.108,328.4,230.9,567.0,400.0,225.6,389.4,400.0,398.0,1.006,1.0,1.002,1.0,0.977,0.973,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT2_10,C29_S1_N2_M,MM_400_ONT2,400,10.0,2.109,2.109,2.109,None,102.109,327.3,231.2,566.2,400.4,228.8,396.9,400.0,399.2,1.002,1.001,1.001,1.001,0.991,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT2_11,C29_S1_N2_M,MM_400_ONT2,400,11.0,2.11,2.11,2.11,None,102.11,326.8,231.0,565.8,400.0,230.5,399.3,400.0,399.8,1.001,1.0,1.0,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N2_M_MM_400_ONT2_12,C29_S1_N2_M,MM_400_ONT2,400,12.0,2.111,2.111,2.111,None,102.111,327.6,231.0,566.0,400.0,229.0,397.0,400.0,399.3,1.003,1.0,1.001,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT2_13,C29_S1_N2_M,MM_400_ONT2,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT2_14,C29_S1_N2_M,MM_400_ONT2,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.0,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT2_15,C29_S1_N2_M,MM_400_ONT2,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT2_16,C29_S1_N2_M,MM_400_ONT2,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT2_17,C29_S1_N2_M,MM_400_ONT2,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_M_MM_400_ONT2_18,C29_S1_N2_M,MM_400_ONT2,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.1,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT2_19,C29_S1_N2_M,MM_400_ONT2,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT2_20,C29_S1_N2_M,MM_400_ONT2,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT3_1,C29_S1_N2_M,MM_400_ONT3,400,1.0,2.1,2.1,2.1,None,102.1,326.6,231.2,565.7,401.4,206.5,361.1,400.0,392.7,1.0,1.001,1.0,1.003,0.894,0.903,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT3_2,C29_S1_N2_M,MM_400_ONT3,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.7,565.7,400.8,206.9,358.9,400.0,392.8,1.0,1.003,1.0,1.002,0.896,0.897,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT3_3,C29_S1_N2_M,MM_400_ONT3,400,3.0,2.102,2.102,2.102,None,102.102,326.9,231.8,565.7,400.0,208.4,358.0,400.0,393.3,1.001,1.004,1.0,1.0,0.902,0.895,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT3_4,C29_S1_N2_M,MM_400_ONT3,400,4.0,2.103,2.103,2.103,None,102.103,326.8,231.7,565.7,400.0,210.0,359.9,400.0,393.7,1.001,1.003,1.0,1.0,0.909,0.9,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT3_5,C29_S1_N2_M,MM_400_ONT3,400,5.0,2.104,2.104,2.104,None,102.104,326.6,231.5,565.7,400.2,210.4,364.6,400.0,394.3,1.0,1.002,1.0,1.0,0.911,0.912,1.0,0.986,0.0
C29_S1_N2_M_MM_400_ONT3_6,C29_S1_N2_M,MM_400_ONT3,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.3,565.7,400.4,212.4,371.4,400.0,394.8,1.0,1.002,1.0,1.001,0.92,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT3_7,C29_S1_N2_M,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,326.6,231.1,565.7,400.3,216.0,376.1,400.0,395.7,1.0,1.001,1.0,1.001,0.935,0.94,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT3_8,C29_S1_N2_M,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,328.7,230.9,566.6,400.0,220.8,381.7,400.0,396.9,1.006,1.0,1.002,1.0,0.956,0.954,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT3_9,C29_S1_N2_M,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,328.4,230.9,567.0,400.0,225.6,389.4,400.0,398.0,1.006,1.0,1.002,1.0,0.977,0.973,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT3_10,C29_S1_N2_M,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,327.3,231.2,566.2,400.4,228.8,396.9,400.0,399.2,1.002,1.001,1.001,1.001,0.991,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT3_11,C29_S1_N2_M,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,326.8,231.0,565.8,400.0,230.5,399.3,400.0,399.8,1.001,1.0,1.0,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N2_M_MM_400_ONT3_12,C29_S1_N2_M,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,327.6,231.0,566.0,400.0,229.0,397.0,400.0,399.3,1.003,1.0,1.001,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT3_13,C29_S1_N2_M,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT3_14,C29_S1_N2_M,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.0,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT3_15,C29_S1_N2_M,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT3_16,C29_S1_N2_M,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT3_17,C29_S1_N2_M,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_M_MM_400_ONT3_18,C29_S1_N2_M,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.1,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT3_19,C29_S1_N2_M,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT3_20,C29_S1_N2_M,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT4_1,C29_S1_N2_M,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,326.6,231.2,565.7,401.4,206.5,361.1,400.0,392.7,1.0,1.001,1.0,1.003,0.894,0.903,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT4_2,C29_S1_N2_M,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.7,565.7,400.8,206.9,358.9,400.0,392.8,1.0,1.003,1.0,1.002,0.896,0.897,1.0,0.982,0.0
C29_S1_N2_M_MM_400_ONT4_3,C29_S1_N2_M,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,326.9,231.8,565.7,400.0,208.4,358.0,400.0,393.3,1.001,1.004,1.0,1.0,0.902,0.895,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT4_4,C29_S1_N2_M,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,326.8,231.7,565.7,400.0,210.0,359.9,400.0,393.7,1.001,1.003,1.0,1.0,0.909,0.9,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT4_5,C29_S1_N2_M,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,326.6,231.5,565.7,400.2,210.4,364.6,400.0,394.3,1.0,1.002,1.0,1.0,0.911,0.912,1.0,0.986,0.0
C29_S1_N2_M_MM_400_ONT4_6,C29_S1_N2_M,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.3,565.7,400.4,212.4,371.4,400.0,394.8,1.0,1.002,1.0,1.001,0.92,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT4_7,C29_S1_N2_M,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,326.6,231.1,565.7,400.3,216.0,376.1,400.0,395.7,1.0,1.001,1.0,1.001,0.935,0.94,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT4_8,C29_S1_N2_M,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,328.7,230.9,566.6,400.0,220.8,381.7,400.0,396.9,1.006,1.0,1.002,1.0,0.956,0.954,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT4_9,C29_S1_N2_M,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,328.4,230.9,567.0,400.0,225.6,389.4,400.0,398.0,1.006,1.0,1.002,1.0,0.977,0.973,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT4_10,C29_S1_N2_M,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,327.3,231.2,566.2,400.4,228.8,396.9,400.0,399.2,1.002,1.001,1.001,1.001,0.991,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT4_11,C29_S1_N2_M,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,326.8,231.0,565.8,400.0,230.5,399.3,400.0,399.8,1.001,1.0,1.0,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N2_M_MM_400_ONT4_12,C29_S1_N2_M,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,327.6,231.0,566.0,400.0,229.0,397.0,400.0,399.3,1.003,1.0,1.001,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_ONT4_13,C29_S1_N2_M,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_M_MM_400_ONT4_14,C29_S1_N2_M,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.0,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_M_MM_400_ONT4_15,C29_S1_N2_M,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_M_MM_400_ONT4_16,C29_S1_N2_M,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_ONT4_17,C29_S1_N2_M,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_M_MM_400_ONT4_18,C29_S1_N2_M,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.1,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_M_MM_400_ONT4_19,C29_S1_N2_M,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_M_MM_400_ONT4_20,C29_S1_N2_M,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_M_MM_400_POC_1,C29_S1_N2_M,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,326.6,231.2,565.7,401.4,206.5,361.1,400.0,392.7,1.0,1.001,1.0,1.003,0.894,0.903,1.0,0.982,0.0
C29_S1_N2_M_MM_400_POC_2,C29_S1_N2_M,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.7,565.7,400.8,206.9,358.9,400.0,392.8,1.0,1.003,1.0,1.002,0.896,0.897,1.0,0.982,0.0
C29_S1_N2_M_MM_400_POC_3,C29_S1_N2_M,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,326.9,231.8,565.7,400.0,208.4,358.0,400.0,393.3,1.001,1.004,1.0,1.0,0.902,0.895,1.0,0.983,0.0
C29_S1_N2_M_MM_400_POC_4,C29_S1_N2_M,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,326.8,231.7,565.7,400.0,210.0,359.9,400.0,393.7,1.001,1.003,1.0,1.0,0.909,0.9,1.0,0.984,0.0
C29_S1_N2_M_MM_400_POC_5,C29_S1_N2_M,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,326.6,231.5,565.7,400.2,210.4,364.6,400.0,394.3,1.0,1.002,1.0,1.0,0.911,0.912,1.0,0.986,0.0
C29_S1_N2_M_MM_400_POC_6,C29_S1_N2_M,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.3,565.7,400.4,212.4,371.4,400.0,394.8,1.0,1.002,1.0,1.001,0.92,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_POC_7,C29_S1_N2_M,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,326.6,231.1,565.7,400.3,216.0,376.1,400.0,395.7,1.0,1.001,1.0,1.001,0.935,0.94,1.0,0.989,0.0
C29_S1_N2_M_MM_400_POC_8,C29_S1_N2_M,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,328.7,230.9,566.6,400.0,220.8,381.7,400.0,396.9,1.006,1.0,1.002,1.0,0.956,0.954,1.0,0.992,0.0
C29_S1_N2_M_MM_400_POC_9,C29_S1_N2_M,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,328.4,230.9,567.0,400.0,225.6,389.4,400.0,398.0,1.006,1.0,1.002,1.0,0.977,0.973,1.0,0.995,0.0
C29_S1_N2_M_MM_400_POC_10,C29_S1_N2_M,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,327.3,231.2,566.2,400.4,228.8,396.9,400.0,399.2,1.002,1.001,1.001,1.001,0.991,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_POC_11,C29_S1_N2_M,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,326.8,231.0,565.8,400.0,230.5,399.3,400.0,399.8,1.001,1.0,1.0,1.0,0.998,0.998,1.0,1.0,0.0
C29_S1_N2_M_MM_400_POC_12,C29_S1_N2_M,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,327.6,231.0,566.0,400.0,229.0,397.0,400.0,399.3,1.003,1.0,1.001,1.0,0.992,0.992,1.0,0.998,0.0
C29_S1_N2_M_MM_400_POC_13,C29_S1_N2_M,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,328.4,230.9,566.8,400.0,226.0,389.8,400.0,398.0,1.006,1.0,1.002,1.0,0.979,0.974,1.0,0.995,0.0
C29_S1_N2_M_MM_400_POC_14,C29_S1_N2_M,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,327.6,230.9,568.0,400.0,220.9,382.8,400.0,396.9,1.003,1.0,1.004,1.0,0.957,0.957,1.0,0.992,0.0
C29_S1_N2_M_MM_400_POC_15,C29_S1_N2_M,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,565.7,400.0,216.3,378.0,400.0,395.7,1.0,1.0,1.0,1.0,0.937,0.945,1.0,0.989,0.0
C29_S1_N2_M_MM_400_POC_16,C29_S1_N2_M,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,326.6,231.1,565.7,400.0,213.3,371.1,400.0,394.8,1.0,1.001,1.0,1.0,0.924,0.928,1.0,0.987,0.0
C29_S1_N2_M_MM_400_POC_17,C29_S1_N2_M,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,327.2,231.3,565.7,400.6,211.0,364.9,400.0,394.2,1.002,1.002,1.0,1.002,0.914,0.912,1.0,0.985,0.0
C29_S1_N2_M_MM_400_POC_18,C29_S1_N2_M,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,326.8,230.9,565.7,400.7,210.1,360.6,400.0,393.6,1.001,1.0,1.0,1.002,0.91,0.902,1.0,0.984,0.0
C29_S1_N2_M_MM_400_POC_19,C29_S1_N2_M,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,326.6,230.9,565.7,400.9,208.3,358.4,400.0,393.2,1.0,1.0,1.0,1.002,0.902,0.896,1.0,0.983,0.0
C29_S1_N2_M_MM_400_POC_20,C29_S1_N2_M,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,565.7,401.2,207.2,359.1,400.0,392.7,1.0,1.0,1.0,1.003,0.897,0.898,1.0,0.982,0.0
C29_S1_N2_M_MM_66_OFT1_1,C29_S1_N2_M,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_2,C29_S1_N2_M,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_3,C29_S1_N2_M,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_4,C29_S1_N2_M,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_5,C29_S1_N2_M,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_6,C29_S1_N2_M,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_7,C29_S1_N2_M,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_8,C29_S1_N2_M,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_9,C29_S1_N2_M,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_10,C29_S1_N2_M,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_11,C29_S1_N2_M,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_12,C29_S1_N2_M,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_13,C29_S1_N2_M,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_14,C29_S1_N2_M,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_15,C29_S1_N2_M,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_16,C29_S1_N2_M,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_17,C29_S1_N2_M,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_18,C29_S1_N2_M,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_19,C29_S1_N2_M,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT1_20,C29_S1_N2_M,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_1,C29_S1_N2_M,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_2,C29_S1_N2_M,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_3,C29_S1_N2_M,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_4,C29_S1_N2_M,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_5,C29_S1_N2_M,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_6,C29_S1_N2_M,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_7,C29_S1_N2_M,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_8,C29_S1_N2_M,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_9,C29_S1_N2_M,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S1_N2_M_MM_66_OFT2_10,C29_S1_N2_M,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
