Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S2_N1_F_MM_230_VSR4_6,C29_S2_N1_F,MM_230_VSR4,230,6.0,2.105,2.105,2.105,None,102.105,213.0,134.2,350.6,231.2,112.7,201.6,230.8,225.1,1.134,1.011,1.078,1.005,0.849,0.877,1.003,0.979,0.0
C29_S2_N1_F_MM_230_VSR4_7,C29_S2_N1_F,MM_230_VSR4,230,7.0,2.106,2.106,2.106,None,102.106,203.6,133.8,349.6,232.3,117.3,207.8,230.8,226.2,1.084,1.008,1.075,1.01,0.883,0.903,1.003,0.983,0.0
C29_S2_N1_F_MM_230_VSR4_8,C29_S2_N1_F,MM_230_VSR4,230,8.0,2.107,2.107,2.107,None,102.107,200.1,133.3,347.8,231.1,123.2,214.4,230.8,227.5,1.066,1.004,1.069,1.005,0.928,0.932,1.003,0.989,0.0
C29_S2_N1_F_MM_230_VSR4_9,C29_S2_N1_F,MM_230_VSR4,230,9.0,2.108,2.108,2.108,None,102.108,197.7,133.3,341.9,230.8,128.1,221.1,230.8,228.6,1.053,1.004,1.051,1.003,0.965,0.961,1.003,0.994,0.0
C29_S2_N1_F_MM_230_VSR4_10,C29_S2_N1_F,MM_230_VSR4,230,10.0,2.109,2.109,2.109,None,102.109,193.1,133.3,330.5,230.8,130.8,227.6,230.8,230.0,1.028,1.004,1.016,1.003,0.985,0.99,1.003,1.0,0.0
C29_S2_N1_F_MM_230_VSR4_11,C29_S2_N1_F,MM_230_VSR4,230,11.0,2.11,2.11,2.11,None,102.11,190.0,133.3,327.5,231.1,132.8,230.2,230.8,230.6,1.012,1.004,1.007,1.005,1.0,1.001,1.003,1.003,0.0
C29_S2_N1_F_MM_230_VSR4_12,C29_S2_N1_F,MM_230_VSR4,230,12.0,2.111,2.111,2.111,None,102.111,192.9,133.3,330.7,230.9,131.2,227.9,230.8,230.0,1.027,1.004,1.017,1.004,0.988,0.991,1.003,1.0,0.0
C29_S2_N1_F_MM_230_VSR4_13,C29_S2_N1_F,MM_230_VSR4,230,13.0,2.112,2.112,2.112,None,102.112,197.6,133.3,339.9,230.8,128.3,221.0,230.8,228.7,1.052,1.004,1.045,1.003,0.966,0.961,1.003,0.994,0.0
C29_S2_N1_F_MM_230_VSR4_14,C29_S2_N1_F,MM_230_VSR4,230,14.0,2.113,2.113,2.113,None,102.113,204.1,133.3,357.9,230.8,125.0,216.2,230.8,227.5,1.087,1.004,1.1,1.003,0.941,0.94,1.003,0.989,0.0
C29_S2_N1_F_MM_230_VSR4_15,C29_S2_N1_F,MM_230_VSR4,230,15.0,2.114,2.114,2.114,None,102.114,208.2,133.3,346.5,230.8,119.6,211.5,230.8,226.1,1.109,1.004,1.065,1.003,0.901,0.92,1.003,0.983,0.0
C29_S2_N1_F_MM_230_VSR4_16,C29_S2_N1_F,MM_230_VSR4,230,16.0,2.115,2.115,2.115,None,102.115,202.6,133.3,360.7,230.8,115.2,203.0,230.8,225.0,1.079,1.004,1.109,1.003,0.868,0.883,1.003,0.978,0.0
C29_S2_N1_F_MM_230_VSR4_17,C29_S2_N1_F,MM_230_VSR4,230,17.0,2.116,2.116,2.116,None,102.116,208.9,133.3,365.3,230.8,112.3,194.1,230.8,224.4,1.112,1.004,1.123,1.003,0.846,0.844,1.003,0.976,0.0
C29_S2_N1_F_MM_230_VSR4_18,C29_S2_N1_F,MM_230_VSR4,230,18.0,2.117,2.117,2.117,None,102.117,210.3,133.3,366.2,230.8,111.8,188.1,230.8,223.7,1.12,1.004,1.126,1.003,0.842,0.818,1.003,0.973,0.0
C29_S2_N1_F_MM_230_VSR4_19,C29_S2_N1_F,MM_230_VSR4,230,19.0,2.118,2.118,2.118,None,102.118,211.6,133.3,363.5,230.8,107.4,186.1,230.8,223.3,1.127,1.004,1.118,1.003,0.809,0.809,1.003,0.971,0.0
C29_S2_N1_F_MM_230_VSR4_20,C29_S2_N1_F,MM_230_VSR4,230,20.0,2.119,2.119,2.119,None,102.119,213.7,133.3,360.5,230.8,104.9,188.0,230.8,222.6,1.138,1.004,1.108,1.003,0.79,0.817,1.003,0.968,0.0
C29_S2_N1_F_MM_25_ONSS1_1,C29_S2_N1_F,MM_25_ONSS1,25,1.0,2.1,2.1,2.1,None,102.1,21.5,14.4,37.2,24.9,13.7,23.7,24.9,24.7,1.053,0.998,1.052,0.996,0.949,0.948,0.996,0.988,0.0
C29_S2_N1_F_MM_25_ONSS1_2,C29_S2_N1_F,MM_25_ONSS1,25,2.0,2.101,2.101,2.101,None,102.101,21.5,14.4,37.7,24.9,13.6,23.7,24.9,24.7,1.053,0.998,1.066,0.996,0.942,0.948,0.996,0.988,0.0
C29_S2_N1_F_MM_25_ONSS1_3,C29_S2_N1_F,MM_25_ONSS1,25,3.0,2.102,2.102,2.102,None,102.102,21.8,14.4,38.2,25.0,13.6,23.8,24.9,24.7,1.068,0.998,1.08,1.0,0.942,0.952,0.996,0.988,0.0
C29_S2_N1_F_MM_25_ONSS1_4,C29_S2_N1_F,MM_25_ONSS1,25,4.0,2.103,2.103,2.103,None,102.103,21.9,14.4,38.5,25.0,13.7,23.8,24.9,24.7,1.073,0.998,1.089,1.0,0.949,0.952,0.996,0.988,0.0
C29_S2_N1_F_MM_25_ONSS1_5,C29_S2_N1_F,MM_25_ONSS1,25,5.0,2.104,2.104,2.104,None,102.104,21.9,14.4,38.3,25.0,13.8,23.9,24.9,24.8,1.073,0.998,1.083,1.0,0.956,0.956,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_6,C29_S2_N1_F,MM_25_ONSS1,25,6.0,2.105,2.105,2.105,None,102.105,21.7,14.4,37.0,25.0,13.9,24.0,24.9,24.8,1.063,0.998,1.047,1.0,0.963,0.96,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_7,C29_S2_N1_F,MM_25_ONSS1,25,7.0,2.106,2.106,2.106,None,102.106,21.5,14.4,37.3,24.9,14.0,24.1,24.9,24.8,1.053,0.998,1.055,0.996,0.97,0.964,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_8,C29_S2_N1_F,MM_25_ONSS1,25,8.0,2.107,2.107,2.107,None,102.107,21.8,14.4,37.6,24.9,14.1,24.3,24.9,24.8,1.068,0.998,1.063,0.996,0.977,0.972,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_9,C29_S2_N1_F,MM_25_ONSS1,25,9.0,2.108,2.108,2.108,None,102.108,21.3,14.4,37.0,24.9,14.2,24.6,24.9,24.9,1.043,0.998,1.047,0.996,0.984,0.984,0.996,0.996,0.0
C29_S2_N1_F_MM_25_ONSS1_10,C29_S2_N1_F,MM_25_ONSS1,25,10.0,2.109,2.109,2.109,None,102.109,20.8,14.4,35.7,24.9,14.3,24.8,24.9,24.9,1.019,0.998,1.01,0.996,0.991,0.992,0.996,0.996,0.0
C29_S2_N1_F_MM_25_ONSS1_11,C29_S2_N1_F,MM_25_ONSS1,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.4,35.4,24.9,14.4,24.9,24.9,24.9,1.004,0.998,1.001,0.996,0.998,0.996,0.996,0.996,0.0
C29_S2_N1_F_MM_25_ONSS1_12,C29_S2_N1_F,MM_25_ONSS1,25,12.0,2.111,2.111,2.111,None,102.111,20.8,14.4,35.6,24.9,14.3,24.7,24.9,24.9,1.019,0.998,1.007,0.996,0.991,0.988,0.996,0.996,0.0
C29_S2_N1_F_MM_25_ONSS1_13,C29_S2_N1_F,MM_25_ONSS1,25,13.0,2.112,2.112,2.112,None,102.112,21.3,14.4,36.9,24.9,14.2,24.6,24.9,24.9,1.043,0.998,1.044,0.996,0.984,0.984,0.996,0.996,0.0
C29_S2_N1_F_MM_25_ONSS1_14,C29_S2_N1_F,MM_25_ONSS1,25,14.0,2.113,2.113,2.113,None,102.113,21.5,14.4,37.8,24.9,14.1,24.5,24.9,24.8,1.053,0.998,1.069,0.996,0.977,0.98,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_15,C29_S2_N1_F,MM_25_ONSS1,25,15.0,2.114,2.114,2.114,None,102.114,21.4,14.4,36.9,24.9,14.1,24.2,24.9,24.8,1.048,0.998,1.044,0.996,0.977,0.968,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_16,C29_S2_N1_F,MM_25_ONSS1,25,16.0,2.115,2.115,2.115,None,102.115,21.6,14.4,37.6,24.9,13.9,24.0,24.9,24.8,1.058,0.998,1.063,0.996,0.963,0.96,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_17,C29_S2_N1_F,MM_25_ONSS1,25,17.0,2.116,2.116,2.116,None,102.116,21.9,14.4,38.2,24.9,13.8,23.9,24.9,24.8,1.073,0.998,1.08,0.996,0.956,0.956,0.996,0.992,0.0
C29_S2_N1_F_MM_25_ONSS1_18,C29_S2_N1_F,MM_25_ONSS1,25,18.0,2.117,2.117,2.117,None,102.117,22.0,14.4,38.5,24.9,13.7,23.9,24.9,24.7,1.078,0.998,1.089,0.996,0.949,0.956,0.996,0.988,0.0
C29_S2_N1_F_MM_25_ONSS1_19,C29_S2_N1_F,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,21.9,14.4,38.3,24.9,13.7,23.8,24.9,24.7,1.073,0.998,1.083,0.996,0.949,0.952,0.996,0.988,0.0
C29_S2_N1_F_MM_25_ONSS1_20,C29_S2_N1_F,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,21.8,14.4,36.9,24.9,13.7,23.7,24.9,24.7,1.068,0.998,1.044,0.996,0.949,0.948,0.996,0.988,0.0
C29_S2_N1_F_MM_25_ONSS2_1,C29_S2_N1_F,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,23.2,14.5,38.3,25.1,11.7,19.8,25.1,24.1,1.137,1.005,1.083,1.004,0.811,0.792,1.004,0.964,0.0
C29_S2_N1_F_MM_25_ONSS2_2,C29_S2_N1_F,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,23.0,14.5,38.5,25.1,11.5,19.9,25.1,24.2,1.127,1.005,1.089,1.004,0.797,0.796,1.004,0.968,0.0
C29_S2_N1_F_MM_25_ONSS2_3,C29_S2_N1_F,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,23.0,14.5,39.4,25.1,11.5,20.4,25.1,24.2,1.127,1.005,1.114,1.004,0.797,0.816,1.004,0.968,0.0
C29_S2_N1_F_MM_25_ONSS2_4,C29_S2_N1_F,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,23.1,14.5,39.8,25.1,11.7,20.7,25.1,24.3,1.132,1.005,1.126,1.004,0.811,0.828,1.004,0.972,0.0
C29_S2_N1_F_MM_25_ONSS2_5,C29_S2_N1_F,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,22.9,14.5,40.1,25.1,12.1,20.9,25.1,24.4,1.122,1.005,1.134,1.004,0.838,0.836,1.004,0.976,0.0
C29_S2_N1_F_MM_25_ONSS2_6,C29_S2_N1_F,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,22.0,14.5,40.0,25.2,12.6,21.3,25.1,24.4,1.078,1.005,1.131,1.008,0.873,0.852,1.004,0.976,0.0
C29_S2_N1_F_MM_25_ONSS2_7,C29_S2_N1_F,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,22.0,14.6,38.0,25.2,13.0,22.1,25.1,24.6,1.078,1.012,1.075,1.008,0.901,0.884,1.004,0.984,0.0
C29_S2_N1_F_MM_25_ONSS2_8,C29_S2_N1_F,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,21.9,14.5,37.8,25.1,13.4,23.2,25.1,24.7,1.073,1.005,1.069,1.004,0.928,0.928,1.004,0.988,0.0
C29_S2_N1_F_MM_25_ONSS2_9,C29_S2_N1_F,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,21.5,14.5,37.3,25.1,13.8,24.1,25.1,24.8,1.053,1.005,1.055,1.004,0.956,0.964,1.004,0.992,0.0
C29_S2_N1_F_MM_25_ONSS2_10,C29_S2_N1_F,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,20.7,14.5,36.3,25.1,14.3,24.6,25.1,25.0,1.014,1.005,1.027,1.004,0.991,0.984,1.004,1.0,0.0
C29_S2_N1_F_MM_25_ONSS2_11,C29_S2_N1_F,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.5,35.9,25.1,14.4,25.0,25.1,25.1,1.004,1.005,1.015,1.004,0.998,1.0,1.004,1.004,0.0
C29_S2_N1_F_MM_25_ONSS2_12,C29_S2_N1_F,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,20.8,14.5,36.3,25.1,14.3,24.7,25.1,25.0,1.019,1.005,1.027,1.004,0.991,0.988,1.004,1.0,0.0
C29_S2_N1_F_MM_25_ONSS2_13,C29_S2_N1_F,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,21.4,14.5,37.2,25.1,13.8,24.1,25.1,24.8,1.048,1.005,1.052,1.004,0.956,0.964,1.004,0.992,0.0
C29_S2_N1_F_MM_25_ONSS2_14,C29_S2_N1_F,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,22.5,14.5,38.4,25.1,13.5,23.5,25.1,24.7,1.102,1.005,1.086,1.004,0.935,0.94,1.004,0.988,0.0
C29_S2_N1_F_MM_25_ONSS2_15,C29_S2_N1_F,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,21.8,14.5,39.0,25.1,13.2,22.6,25.1,24.5,1.068,1.005,1.103,1.004,0.915,0.904,1.004,0.98,0.0
C29_S2_N1_F_MM_25_ONSS2_16,C29_S2_N1_F,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,22.7,14.5,38.1,25.1,12.7,21.7,25.1,24.4,1.112,1.005,1.078,1.004,0.88,0.868,1.004,0.976,0.0
C29_S2_N1_F_MM_25_ONSS2_17,C29_S2_N1_F,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,23.0,14.5,39.3,25.1,12.1,21.2,25.1,24.4,1.127,1.005,1.112,1.004,0.838,0.848,1.004,0.976,0.0
C29_S2_N1_F_MM_25_ONSS2_18,C29_S2_N1_F,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,23.1,14.5,39.9,25.1,11.7,21.0,25.1,24.3,1.132,1.005,1.129,1.004,0.811,0.84,1.004,0.972,0.0
C29_S2_N1_F_MM_25_ONSS2_19,C29_S2_N1_F,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,22.9,14.5,40.1,25.1,11.6,20.4,25.1,24.2,1.122,1.005,1.134,1.004,0.804,0.816,1.004,0.968,0.0
C29_S2_N1_F_MM_25_ONSS2_20,C29_S2_N1_F,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,22.7,14.5,40.2,25.1,11.7,19.9,25.1,24.2,1.112,1.005,1.137,1.004,0.811,0.796,1.004,0.968,0.0
C29_S2_N1_F_MM_400_GRD1_1,C29_S2_N1_F,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_F_MM_400_GRD1_2,C29_S2_N1_F,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_F_MM_400_GRD1_3,C29_S2_N1_F,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD1_4,C29_S2_N1_F,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.3,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD1_5,C29_S2_N1_F,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.4,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_F_MM_400_GRD1_6,C29_S2_N1_F,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_GRD1_7,C29_S2_N1_F,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_F_MM_400_GRD1_8,C29_S2_N1_F,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.7,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_F_MM_400_GRD1_9,C29_S2_N1_F,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,399.0,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_GRD1_10,C29_S2_N1_F,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_F_MM_400_GRD1_11,C29_S2_N1_F,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_F_MM_400_GRD1_12,C29_S2_N1_F,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_F_MM_400_GRD1_13,C29_S2_N1_F,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_GRD1_14,C29_S2_N1_F,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_F_MM_400_GRD1_15,C29_S2_N1_F,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_F_MM_400_GRD1_16,C29_S2_N1_F,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_GRD1_17,C29_S2_N1_F,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD1_18,C29_S2_N1_F,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD1_19,C29_S2_N1_F,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_F_MM_400_GRD1_20,C29_S2_N1_F,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,382.0,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_F_MM_400_GRD_1,C29_S2_N1_F,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_F_MM_400_GRD_2,C29_S2_N1_F,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_F_MM_400_GRD_3,C29_S2_N1_F,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD_4,C29_S2_N1_F,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.3,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD_5,C29_S2_N1_F,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.4,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_F_MM_400_GRD_6,C29_S2_N1_F,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_GRD_7,C29_S2_N1_F,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_F_MM_400_GRD_8,C29_S2_N1_F,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.7,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_F_MM_400_GRD_9,C29_S2_N1_F,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,399.0,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_GRD_10,C29_S2_N1_F,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_F_MM_400_GRD_11,C29_S2_N1_F,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_F_MM_400_GRD_12,C29_S2_N1_F,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_F_MM_400_GRD_13,C29_S2_N1_F,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_GRD_14,C29_S2_N1_F,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_F_MM_400_GRD_15,C29_S2_N1_F,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_F_MM_400_GRD_16,C29_S2_N1_F,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_GRD_17,C29_S2_N1_F,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD_18,C29_S2_N1_F,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_F_MM_400_GRD_19,C29_S2_N1_F,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_F_MM_400_GRD_20,C29_S2_N1_F,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,382.0,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT1_1,C29_S2_N1_F,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT1_2,C29_S2_N1_F,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT1_3,C29_S2_N1_F,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT1_4,C29_S2_N1_F,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.3,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT1_5,C29_S2_N1_F,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.4,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT1_6,C29_S2_N1_F,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT1_7,C29_S2_N1_F,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT1_8,C29_S2_N1_F,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.7,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT1_9,C29_S2_N1_F,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.5,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.023,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_F_MM_400_ONT1_10,C29_S2_N1_F,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT1_11,C29_S2_N1_F,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_F_MM_400_ONT1_12,C29_S2_N1_F,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT1_13,C29_S2_N1_F,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_ONT1_14,C29_S2_N1_F,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT1_15,C29_S2_N1_F,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT1_16,C29_S2_N1_F,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,386.9,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.967,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT1_17,C29_S2_N1_F,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT1_18,C29_S2_N1_F,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT1_19,C29_S2_N1_F,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT1_20,C29_S2_N1_F,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT2_1,C29_S2_N1_F,MM_400_ONT2,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT2_2,C29_S2_N1_F,MM_400_ONT2,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT2_3,C29_S2_N1_F,MM_400_ONT2,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT2_4,C29_S2_N1_F,MM_400_ONT2,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.3,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT2_5,C29_S2_N1_F,MM_400_ONT2,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.4,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT2_6,C29_S2_N1_F,MM_400_ONT2,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT2_7,C29_S2_N1_F,MM_400_ONT2,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT2_8,C29_S2_N1_F,MM_400_ONT2,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.7,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT2_9,C29_S2_N1_F,MM_400_ONT2,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.5,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.023,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_F_MM_400_ONT2_10,C29_S2_N1_F,MM_400_ONT2,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT2_11,C29_S2_N1_F,MM_400_ONT2,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_F_MM_400_ONT2_12,C29_S2_N1_F,MM_400_ONT2,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT2_13,C29_S2_N1_F,MM_400_ONT2,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_ONT2_14,C29_S2_N1_F,MM_400_ONT2,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT2_15,C29_S2_N1_F,MM_400_ONT2,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT2_16,C29_S2_N1_F,MM_400_ONT2,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,386.9,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.967,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT2_17,C29_S2_N1_F,MM_400_ONT2,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT2_18,C29_S2_N1_F,MM_400_ONT2,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT2_19,C29_S2_N1_F,MM_400_ONT2,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT2_20,C29_S2_N1_F,MM_400_ONT2,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT3_1,C29_S2_N1_F,MM_400_ONT3,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT3_2,C29_S2_N1_F,MM_400_ONT3,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT3_3,C29_S2_N1_F,MM_400_ONT3,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT3_4,C29_S2_N1_F,MM_400_ONT3,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.3,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT3_5,C29_S2_N1_F,MM_400_ONT3,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.4,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT3_6,C29_S2_N1_F,MM_400_ONT3,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT3_7,C29_S2_N1_F,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT3_8,C29_S2_N1_F,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.7,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT3_9,C29_S2_N1_F,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.5,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.023,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_F_MM_400_ONT3_10,C29_S2_N1_F,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT3_11,C29_S2_N1_F,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_F_MM_400_ONT3_12,C29_S2_N1_F,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT3_13,C29_S2_N1_F,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_ONT3_14,C29_S2_N1_F,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT3_15,C29_S2_N1_F,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT3_16,C29_S2_N1_F,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,386.9,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.967,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT3_17,C29_S2_N1_F,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT3_18,C29_S2_N1_F,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT3_19,C29_S2_N1_F,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT3_20,C29_S2_N1_F,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT4_1,C29_S2_N1_F,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_F_MM_400_ONT4_2,C29_S2_N1_F,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT4_3,C29_S2_N1_F,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT4_4,C29_S2_N1_F,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.3,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT4_5,C29_S2_N1_F,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.4,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT4_6,C29_S2_N1_F,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT4_7,C29_S2_N1_F,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT4_8,C29_S2_N1_F,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.7,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT4_9,C29_S2_N1_F,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.5,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.023,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_F_MM_400_ONT4_10,C29_S2_N1_F,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT4_11,C29_S2_N1_F,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_F_MM_400_ONT4_12,C29_S2_N1_F,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_F_MM_400_ONT4_13,C29_S2_N1_F,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_ONT4_14,C29_S2_N1_F,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_F_MM_400_ONT4_15,C29_S2_N1_F,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_F_MM_400_ONT4_16,C29_S2_N1_F,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,386.9,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.967,1.0,0.993,0.0
C29_S2_N1_F_MM_400_ONT4_17,C29_S2_N1_F,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT4_18,C29_S2_N1_F,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_F_MM_400_ONT4_19,C29_S2_N1_F,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_F_MM_400_ONT4_20,C29_S2_N1_F,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_F_MM_400_POC_1,C29_S2_N1_F,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_F_MM_400_POC_2,C29_S2_N1_F,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_F_MM_400_POC_3,C29_S2_N1_F,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_F_MM_400_POC_4,C29_S2_N1_F,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.3,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_F_MM_400_POC_5,C29_S2_N1_F,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.4,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_F_MM_400_POC_6,C29_S2_N1_F,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_F_MM_400_POC_7,C29_S2_N1_F,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_F_MM_400_POC_8,C29_S2_N1_F,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.7,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_F_MM_400_POC_9,C29_S2_N1_F,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.5,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.023,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_F_MM_400_POC_10,C29_S2_N1_F,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_F_MM_400_POC_11,C29_S2_N1_F,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_F_MM_400_POC_12,C29_S2_N1_F,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_F_MM_400_POC_13,C29_S2_N1_F,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_F_MM_400_POC_14,C29_S2_N1_F,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_F_MM_400_POC_15,C29_S2_N1_F,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_F_MM_400_POC_16,C29_S2_N1_F,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,386.9,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.967,1.0,0.993,0.0
C29_S2_N1_F_MM_400_POC_17,C29_S2_N1_F,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_F_MM_400_POC_18,C29_S2_N1_F,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_F_MM_400_POC_19,C29_S2_N1_F,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_F_MM_400_POC_20,C29_S2_N1_F,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_F_MM_66_OFT1_1,C29_S2_N1_F,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_2,C29_S2_N1_F,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_3,C29_S2_N1_F,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_4,C29_S2_N1_F,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_5,C29_S2_N1_F,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_6,C29_S2_N1_F,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_7,C29_S2_N1_F,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_8,C29_S2_N1_F,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_9,C29_S2_N1_F,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_10,C29_S2_N1_F,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_11,C29_S2_N1_F,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_12,C29_S2_N1_F,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_13,C29_S2_N1_F,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_14,C29_S2_N1_F,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_15,C29_S2_N1_F,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_16,C29_S2_N1_F,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_17,C29_S2_N1_F,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_18,C29_S2_N1_F,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_19,C29_S2_N1_F,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT1_20,C29_S2_N1_F,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_1,C29_S2_N1_F,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_2,C29_S2_N1_F,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_3,C29_S2_N1_F,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_4,C29_S2_N1_F,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_5,C29_S2_N1_F,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_6,C29_S2_N1_F,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_7,C29_S2_N1_F,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_8,C29_S2_N1_F,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_9,C29_S2_N1_F,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_10,C29_S2_N1_F,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_11,C29_S2_N1_F,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_12,C29_S2_N1_F,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_13,C29_S2_N1_F,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_14,C29_S2_N1_F,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_15,C29_S2_N1_F,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_16,C29_S2_N1_F,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_17,C29_S2_N1_F,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_18,C29_S2_N1_F,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_19,C29_S2_N1_F,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT2_20,C29_S2_N1_F,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_1,C29_S2_N1_F,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_2,C29_S2_N1_F,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_3,C29_S2_N1_F,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_4,C29_S2_N1_F,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_5,C29_S2_N1_F,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_6,C29_S2_N1_F,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_7,C29_S2_N1_F,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_8,C29_S2_N1_F,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_9,C29_S2_N1_F,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_10,C29_S2_N1_F,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_11,C29_S2_N1_F,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_12,C29_S2_N1_F,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_13,C29_S2_N1_F,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_14,C29_S2_N1_F,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_15,C29_S2_N1_F,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_16,C29_S2_N1_F,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_17,C29_S2_N1_F,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_18,C29_S2_N1_F,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_19,C29_S2_N1_F,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT3_20,C29_S2_N1_F,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_F_MM_66_OFT4_1,C29_S2_N1_F,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,61.8,37.4,101.9,63.9,0.1,0.1,0.1,63.0,1.147,0.981,1.092,0.968,0.003,0.002,0.002,0.955,0.0
C29_S2_N1_F_MM_66_OFT4_2,C29_S2_N1_F,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,61.2,37.4,102.4,64.5,0.1,0.1,0.1,63.1,1.136,0.981,1.097,0.977,0.003,0.002,0.002,0.956,0.0
C29_S2_N1_F_MM_66_OFT4_3,C29_S2_N1_F,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,61.3,37.4,104.7,65.2,0.1,0.1,0.1,63.4,1.138,0.981,1.122,0.988,0.003,0.002,0.002,0.961,0.0
C29_S2_N1_F_MM_66_OFT4_4,C29_S2_N1_F,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,61.5,37.3,105.8,65.5,0.1,0.1,0.1,63.6,1.141,0.979,1.134,0.992,0.003,0.002,0.002,0.964,0.0
C29_S2_N1_F_MM_66_OFT4_5,C29_S2_N1_F,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,61.0,37.6,106.6,65.5,0.1,0.1,0.1,63.9,1.132,0.987,1.142,0.992,0.003,0.002,0.002,0.968,0.0
C29_S2_N1_F_MM_66_OFT4_6,C29_S2_N1_F,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,58.6,37.7,106.4,65.1,0.1,0.1,0.1,64.1,1.087,0.989,1.14,0.986,0.003,0.002,0.002,0.971,0.0
C29_S2_N1_F_MM_66_OFT4_7,C29_S2_N1_F,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,58.4,37.9,101.2,65.2,0.1,0.1,0.1,64.6,1.084,0.995,1.084,0.988,0.003,0.002,0.002,0.979,0.0
C29_S2_N1_F_MM_66_OFT4_8,C29_S2_N1_F,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,58.1,38.1,100.5,66.0,0.1,0.1,0.1,65.2,1.078,1.0,1.077,1.0,0.003,0.002,0.002,0.988,0.0
C29_S2_N1_F_MM_66_OFT4_9,C29_S2_N1_F,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,57.0,38.1,99.1,66.3,0.1,0.1,0.1,65.7,1.058,1.0,1.062,1.005,0.003,0.002,0.002,0.995,0.0
C29_S2_N1_F_MM_66_OFT4_10,C29_S2_N1_F,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,55.1,38.5,96.6,66.5,0.1,0.1,0.1,66.3,1.022,1.01,1.035,1.008,0.003,0.002,0.002,1.005,0.0
