Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S2_N1_L_MM_25_ONSS1_19,C29_S2_N1_L,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,21.9,14.4,38.3,24.9,13.7,23.8,24.9,24.7,1.073,0.998,1.083,0.996,0.949,0.952,0.996,0.988,0.0
C29_S2_N1_L_MM_25_ONSS1_20,C29_S2_N1_L,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,21.8,14.4,36.9,24.9,13.7,23.7,24.9,24.7,1.068,0.998,1.044,0.996,0.949,0.948,0.996,0.988,0.0
C29_S2_N1_L_MM_25_ONSS2_1,C29_S2_N1_L,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,23.2,14.5,38.3,25.1,11.7,19.8,25.1,24.1,1.137,1.005,1.083,1.004,0.811,0.792,1.004,0.964,0.0
C29_S2_N1_L_MM_25_ONSS2_2,C29_S2_N1_L,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,23.0,14.5,38.5,25.1,11.5,19.9,25.1,24.2,1.127,1.005,1.089,1.004,0.797,0.796,1.004,0.968,0.0
C29_S2_N1_L_MM_25_ONSS2_3,C29_S2_N1_L,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,23.0,14.5,39.4,25.1,11.5,20.4,25.1,24.2,1.127,1.005,1.114,1.004,0.797,0.816,1.004,0.968,0.0
C29_S2_N1_L_MM_25_ONSS2_4,C29_S2_N1_L,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,23.1,14.5,39.8,25.1,11.7,20.7,25.1,24.3,1.132,1.005,1.126,1.004,0.811,0.828,1.004,0.972,0.0
C29_S2_N1_L_MM_25_ONSS2_5,C29_S2_N1_L,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,22.9,14.5,40.1,25.1,12.1,20.9,25.1,24.4,1.122,1.005,1.134,1.004,0.838,0.836,1.004,0.976,0.0
C29_S2_N1_L_MM_25_ONSS2_6,C29_S2_N1_L,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,22.0,14.5,40.0,25.2,12.6,21.3,25.1,24.4,1.078,1.005,1.131,1.008,0.873,0.852,1.004,0.976,0.0
C29_S2_N1_L_MM_25_ONSS2_7,C29_S2_N1_L,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,22.0,14.6,38.0,25.2,13.0,22.1,25.1,24.6,1.078,1.012,1.075,1.008,0.901,0.884,1.004,0.984,0.0
C29_S2_N1_L_MM_25_ONSS2_8,C29_S2_N1_L,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,21.9,14.5,37.8,25.1,13.4,23.2,25.1,24.7,1.073,1.005,1.069,1.004,0.928,0.928,1.004,0.988,0.0
C29_S2_N1_L_MM_25_ONSS2_9,C29_S2_N1_L,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,21.5,14.5,37.3,25.1,13.8,24.1,25.1,24.8,1.053,1.005,1.055,1.004,0.956,0.964,1.004,0.992,0.0
C29_S2_N1_L_MM_25_ONSS2_10,C29_S2_N1_L,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,20.7,14.5,36.3,25.1,14.3,24.6,25.1,25.0,1.014,1.005,1.027,1.004,0.991,0.984,1.004,1.0,0.0
C29_S2_N1_L_MM_25_ONSS2_11,C29_S2_N1_L,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.5,35.9,25.1,14.4,25.0,25.1,25.1,1.004,1.005,1.015,1.004,0.998,1.0,1.004,1.004,0.0
C29_S2_N1_L_MM_25_ONSS2_12,C29_S2_N1_L,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,20.8,14.5,36.3,25.1,14.3,24.7,25.1,25.0,1.019,1.005,1.027,1.004,0.991,0.988,1.004,1.0,0.0
C29_S2_N1_L_MM_25_ONSS2_13,C29_S2_N1_L,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,21.4,14.5,37.2,25.1,13.8,24.1,25.1,24.8,1.048,1.005,1.052,1.004,0.956,0.964,1.004,0.992,0.0
C29_S2_N1_L_MM_25_ONSS2_14,C29_S2_N1_L,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,22.5,14.5,38.4,25.1,13.5,23.5,25.1,24.7,1.102,1.005,1.086,1.004,0.935,0.94,1.004,0.988,0.0
C29_S2_N1_L_MM_25_ONSS2_15,C29_S2_N1_L,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,21.8,14.5,39.0,25.1,13.2,22.6,25.1,24.5,1.068,1.005,1.103,1.004,0.915,0.904,1.004,0.98,0.0
C29_S2_N1_L_MM_25_ONSS2_16,C29_S2_N1_L,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,22.7,14.5,38.1,25.1,12.7,21.7,25.1,24.4,1.112,1.005,1.078,1.004,0.88,0.868,1.004,0.976,0.0
C29_S2_N1_L_MM_25_ONSS2_17,C29_S2_N1_L,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,23.0,14.5,39.3,25.1,12.1,21.2,25.1,24.4,1.127,1.005,1.112,1.004,0.838,0.848,1.004,0.976,0.0
C29_S2_N1_L_MM_25_ONSS2_18,C29_S2_N1_L,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,23.1,14.5,39.9,25.1,11.7,21.0,25.1,24.3,1.132,1.005,1.129,1.004,0.811,0.84,1.004,0.972,0.0
C29_S2_N1_L_MM_25_ONSS2_19,C29_S2_N1_L,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,22.9,14.5,40.1,25.1,11.6,20.4,25.1,24.2,1.122,1.005,1.134,1.004,0.804,0.816,1.004,0.968,0.0
C29_S2_N1_L_MM_25_ONSS2_20,C29_S2_N1_L,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,22.7,14.5,40.2,25.1,11.7,19.9,25.1,24.2,1.112,1.005,1.137,1.004,0.811,0.796,1.004,0.968,0.0
C29_S2_N1_L_MM_400_GRD1_1,C29_S2_N1_L,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.0,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_L_MM_400_GRD1_2,C29_S2_N1_L,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_L_MM_400_GRD1_3,C29_S2_N1_L,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD1_4,C29_S2_N1_L,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.2,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD1_5,C29_S2_N1_L,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.3,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_L_MM_400_GRD1_6,C29_S2_N1_L,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.1,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_GRD1_7,C29_S2_N1_L,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_L_MM_400_GRD1_8,C29_S2_N1_L,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.6,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_L_MM_400_GRD1_9,C29_S2_N1_L,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,399.0,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_GRD1_10,C29_S2_N1_L,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_L_MM_400_GRD1_11,C29_S2_N1_L,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_L_MM_400_GRD1_12,C29_S2_N1_L,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_L_MM_400_GRD1_13,C29_S2_N1_L,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_GRD1_14,C29_S2_N1_L,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_L_MM_400_GRD1_15,C29_S2_N1_L,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_L_MM_400_GRD1_16,C29_S2_N1_L,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.4,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_GRD1_17,C29_S2_N1_L,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD1_18,C29_S2_N1_L,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD1_19,C29_S2_N1_L,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_L_MM_400_GRD1_20,C29_S2_N1_L,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,382.0,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_L_MM_400_GRD_1,C29_S2_N1_L,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.0,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_L_MM_400_GRD_2,C29_S2_N1_L,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_L_MM_400_GRD_3,C29_S2_N1_L,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD_4,C29_S2_N1_L,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.2,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD_5,C29_S2_N1_L,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.3,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_L_MM_400_GRD_6,C29_S2_N1_L,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.1,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_GRD_7,C29_S2_N1_L,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_L_MM_400_GRD_8,C29_S2_N1_L,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.6,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_L_MM_400_GRD_9,C29_S2_N1_L,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,399.0,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_GRD_10,C29_S2_N1_L,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_L_MM_400_GRD_11,C29_S2_N1_L,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_L_MM_400_GRD_12,C29_S2_N1_L,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_L_MM_400_GRD_13,C29_S2_N1_L,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_GRD_14,C29_S2_N1_L,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_L_MM_400_GRD_15,C29_S2_N1_L,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_L_MM_400_GRD_16,C29_S2_N1_L,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.4,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_GRD_17,C29_S2_N1_L,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD_18,C29_S2_N1_L,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_L_MM_400_GRD_19,C29_S2_N1_L,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_L_MM_400_GRD_20,C29_S2_N1_L,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,382.0,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT1_1,C29_S2_N1_L,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT1_2,C29_S2_N1_L,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT1_3,C29_S2_N1_L,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT1_4,C29_S2_N1_L,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.2,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT1_5,C29_S2_N1_L,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.3,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT1_6,C29_S2_N1_L,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT1_7,C29_S2_N1_L,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT1_8,C29_S2_N1_L,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.6,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT1_9,C29_S2_N1_L,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_L_MM_400_ONT1_10,C29_S2_N1_L,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT1_11,C29_S2_N1_L,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_L_MM_400_ONT1_12,C29_S2_N1_L,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT1_13,C29_S2_N1_L,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_ONT1_14,C29_S2_N1_L,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT1_15,C29_S2_N1_L,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT1_16,C29_S2_N1_L,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT1_17,C29_S2_N1_L,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT1_18,C29_S2_N1_L,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT1_19,C29_S2_N1_L,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT1_20,C29_S2_N1_L,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT2_1,C29_S2_N1_L,MM_400_ONT2,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT2_2,C29_S2_N1_L,MM_400_ONT2,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT2_3,C29_S2_N1_L,MM_400_ONT2,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT2_4,C29_S2_N1_L,MM_400_ONT2,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.2,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT2_5,C29_S2_N1_L,MM_400_ONT2,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.3,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT2_6,C29_S2_N1_L,MM_400_ONT2,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT2_7,C29_S2_N1_L,MM_400_ONT2,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT2_8,C29_S2_N1_L,MM_400_ONT2,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.6,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT2_9,C29_S2_N1_L,MM_400_ONT2,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_L_MM_400_ONT2_10,C29_S2_N1_L,MM_400_ONT2,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT2_11,C29_S2_N1_L,MM_400_ONT2,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_L_MM_400_ONT2_12,C29_S2_N1_L,MM_400_ONT2,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT2_13,C29_S2_N1_L,MM_400_ONT2,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_ONT2_14,C29_S2_N1_L,MM_400_ONT2,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT2_15,C29_S2_N1_L,MM_400_ONT2,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT2_16,C29_S2_N1_L,MM_400_ONT2,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT2_17,C29_S2_N1_L,MM_400_ONT2,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT2_18,C29_S2_N1_L,MM_400_ONT2,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT2_19,C29_S2_N1_L,MM_400_ONT2,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT2_20,C29_S2_N1_L,MM_400_ONT2,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT3_1,C29_S2_N1_L,MM_400_ONT3,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT3_2,C29_S2_N1_L,MM_400_ONT3,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT3_3,C29_S2_N1_L,MM_400_ONT3,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT3_4,C29_S2_N1_L,MM_400_ONT3,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.2,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT3_5,C29_S2_N1_L,MM_400_ONT3,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.3,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT3_6,C29_S2_N1_L,MM_400_ONT3,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT3_7,C29_S2_N1_L,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT3_8,C29_S2_N1_L,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.6,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT3_9,C29_S2_N1_L,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_L_MM_400_ONT3_10,C29_S2_N1_L,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT3_11,C29_S2_N1_L,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_L_MM_400_ONT3_12,C29_S2_N1_L,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT3_13,C29_S2_N1_L,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_ONT3_14,C29_S2_N1_L,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT3_15,C29_S2_N1_L,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT3_16,C29_S2_N1_L,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT3_17,C29_S2_N1_L,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT3_18,C29_S2_N1_L,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT3_19,C29_S2_N1_L,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT3_20,C29_S2_N1_L,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT4_1,C29_S2_N1_L,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_L_MM_400_ONT4_2,C29_S2_N1_L,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT4_3,C29_S2_N1_L,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT4_4,C29_S2_N1_L,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.2,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT4_5,C29_S2_N1_L,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.3,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT4_6,C29_S2_N1_L,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT4_7,C29_S2_N1_L,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT4_8,C29_S2_N1_L,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.6,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT4_9,C29_S2_N1_L,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_L_MM_400_ONT4_10,C29_S2_N1_L,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT4_11,C29_S2_N1_L,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_L_MM_400_ONT4_12,C29_S2_N1_L,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_L_MM_400_ONT4_13,C29_S2_N1_L,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_ONT4_14,C29_S2_N1_L,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_L_MM_400_ONT4_15,C29_S2_N1_L,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_L_MM_400_ONT4_16,C29_S2_N1_L,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_ONT4_17,C29_S2_N1_L,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT4_18,C29_S2_N1_L,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_L_MM_400_ONT4_19,C29_S2_N1_L,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_L_MM_400_ONT4_20,C29_S2_N1_L,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_L_MM_400_POC_1,C29_S2_N1_L,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,335.8,230.9,587.1,400.0,219.6,380.9,400.0,396.2,1.028,1.0,1.038,1.0,0.951,0.952,1.0,0.99,0.0
C29_S2_N1_L_MM_400_POC_2,C29_S2_N1_L,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,338.3,230.9,582.4,400.0,219.9,379.7,400.0,396.3,1.036,1.0,1.03,1.0,0.952,0.949,1.0,0.991,0.0
C29_S2_N1_L_MM_400_POC_3,C29_S2_N1_L,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,341.1,231.0,587.4,400.0,220.6,380.0,400.0,396.6,1.044,1.0,1.038,1.0,0.955,0.95,1.0,0.992,0.0
C29_S2_N1_L_MM_400_POC_4,C29_S2_N1_L,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,342.6,231.3,589.2,400.0,221.1,381.6,400.0,396.8,1.049,1.002,1.042,1.0,0.957,0.954,1.0,0.992,0.0
C29_S2_N1_L_MM_400_POC_5,C29_S2_N1_L,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,342.4,231.4,589.3,400.0,221.6,384.3,400.0,397.1,1.048,1.002,1.042,1.0,0.96,0.961,1.0,0.993,0.0
C29_S2_N1_L_MM_400_POC_6,C29_S2_N1_L,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,337.0,231.4,586.2,400.4,222.6,387.3,400.0,397.4,1.032,1.002,1.036,1.001,0.964,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_POC_7,C29_S2_N1_L,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,336.4,231.2,583.3,400.5,224.0,389.4,400.0,397.8,1.03,1.001,1.031,1.001,0.97,0.973,1.0,0.994,0.0
C29_S2_N1_L_MM_400_POC_8,C29_S2_N1_L,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,338.0,231.0,586.6,400.1,226.1,392.2,400.0,398.4,1.035,1.0,1.037,1.0,0.979,0.98,1.0,0.996,0.0
C29_S2_N1_L_MM_400_POC_9,C29_S2_N1_L,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,335.2,230.9,578.4,400.0,228.6,395.9,400.0,398.9,1.026,1.0,1.022,1.0,0.99,0.99,1.0,0.997,0.0
C29_S2_N1_L_MM_400_POC_10,C29_S2_N1_L,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,329.4,230.9,571.7,400.0,230.1,398.8,400.0,399.6,1.009,1.0,1.011,1.0,0.996,0.997,1.0,0.999,0.0
C29_S2_N1_L_MM_400_POC_11,C29_S2_N1_L,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,327.4,231.0,567.5,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.003,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N1_L_MM_400_POC_12,C29_S2_N1_L,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,328.8,230.9,572.0,400.0,229.7,398.2,400.0,399.6,1.007,1.0,1.011,1.0,0.995,0.995,1.0,0.999,0.0
C29_S2_N1_L_MM_400_POC_13,C29_S2_N1_L,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,334.8,230.9,578.8,400.0,228.5,395.8,400.0,399.0,1.025,1.0,1.023,1.0,0.989,0.99,1.0,0.998,0.0
C29_S2_N1_L_MM_400_POC_14,C29_S2_N1_L,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,339.4,230.9,581.4,400.0,227.2,393.3,400.0,398.4,1.039,1.0,1.028,1.0,0.984,0.983,1.0,0.996,0.0
C29_S2_N1_L_MM_400_POC_15,C29_S2_N1_L,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,334.8,230.9,581.9,400.0,224.9,391.1,400.0,397.8,1.025,1.0,1.029,1.0,0.974,0.978,1.0,0.994,0.0
C29_S2_N1_L_MM_400_POC_16,C29_S2_N1_L,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,338.3,230.9,584.5,400.0,222.9,387.0,400.0,397.3,1.036,1.0,1.033,1.0,0.965,0.968,1.0,0.993,0.0
C29_S2_N1_L_MM_400_POC_17,C29_S2_N1_L,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,341.2,230.9,588.3,400.0,221.9,383.3,400.0,397.0,1.045,1.0,1.04,1.0,0.961,0.958,1.0,0.992,0.0
C29_S2_N1_L_MM_400_POC_18,C29_S2_N1_L,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,342.7,230.9,589.5,400.0,221.7,381.4,400.0,396.7,1.049,1.0,1.042,1.0,0.96,0.953,1.0,0.992,0.0
C29_S2_N1_L_MM_400_POC_19,C29_S2_N1_L,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,342.5,230.9,588.8,400.0,220.4,381.2,400.0,396.5,1.049,1.0,1.041,1.0,0.954,0.953,1.0,0.991,0.0
C29_S2_N1_L_MM_400_POC_20,C29_S2_N1_L,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,337.0,230.9,589.9,400.0,219.8,381.9,400.0,396.2,1.032,1.0,1.043,1.0,0.952,0.955,1.0,0.99,0.0
C29_S2_N1_L_MM_66_OFT1_1,C29_S2_N1_L,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,57.1,38.3,98.9,66.3,36.4,63.0,66.3,65.7,1.06,1.005,1.06,1.005,0.955,0.955,1.005,0.995,0.0
C29_S2_N1_L_MM_66_OFT1_2,C29_S2_N1_L,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,57.2,38.3,100.2,66.3,36.3,63.1,66.3,65.7,1.061,1.005,1.074,1.005,0.953,0.956,1.005,0.995,0.0
C29_S2_N1_L_MM_66_OFT1_3,C29_S2_N1_L,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,58.0,38.3,101.7,66.5,36.3,63.3,66.3,65.8,1.076,1.005,1.09,1.008,0.953,0.959,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT1_4,C29_S2_N1_L,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,58.3,38.3,102.3,66.6,36.5,63.4,66.3,65.8,1.082,1.005,1.096,1.009,0.958,0.961,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT1_5,C29_S2_N1_L,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,58.3,38.3,101.8,66.6,36.8,63.6,66.3,65.9,1.082,1.005,1.091,1.009,0.966,0.964,1.005,0.998,0.0
C29_S2_N1_L_MM_66_OFT1_6,C29_S2_N1_L,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,57.7,38.4,98.2,66.5,37.0,63.9,66.3,65.9,1.071,1.008,1.052,1.008,0.971,0.968,1.005,0.998,0.0
C29_S2_N1_L_MM_66_OFT1_7,C29_S2_N1_L,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,57.2,38.3,99.1,66.3,37.2,64.1,66.3,66.0,1.061,1.005,1.062,1.005,0.976,0.971,1.005,1.0,0.0
C29_S2_N1_L_MM_66_OFT1_8,C29_S2_N1_L,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,58.0,38.3,100.1,66.3,37.4,64.7,66.3,66.1,1.076,1.005,1.072,1.005,0.981,0.98,1.005,1.002,0.0
C29_S2_N1_L_MM_66_OFT1_9,C29_S2_N1_L,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,56.6,38.3,98.4,66.3,37.8,65.5,66.3,66.1,1.05,1.005,1.054,1.005,0.992,0.992,1.005,1.002,0.0
C29_S2_N1_L_MM_66_OFT1_10,C29_S2_N1_L,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,55.3,38.3,95.0,66.3,38.1,66.0,66.3,66.2,1.026,1.005,1.018,1.005,1.0,1.0,1.005,1.003,0.0
C29_S2_N1_L_MM_66_OFT1_11,C29_S2_N1_L,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.3,94.1,66.3,38.2,66.2,66.3,66.3,1.011,1.005,1.008,1.005,1.002,1.003,1.005,1.005,0.0
C29_S2_N1_L_MM_66_OFT1_12,C29_S2_N1_L,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,55.4,38.3,94.8,66.3,38.0,65.8,66.3,66.2,1.028,1.005,1.016,1.005,0.997,0.997,1.005,1.003,0.0
C29_S2_N1_L_MM_66_OFT1_13,C29_S2_N1_L,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,56.7,38.3,98.2,66.3,37.8,65.5,66.3,66.1,1.052,1.005,1.052,1.005,0.992,0.992,1.005,1.002,0.0
C29_S2_N1_L_MM_66_OFT1_14,C29_S2_N1_L,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,57.1,38.3,100.6,66.3,37.6,65.2,66.3,66.0,1.06,1.005,1.078,1.005,0.987,0.988,1.005,1.0,0.0
C29_S2_N1_L_MM_66_OFT1_15,C29_S2_N1_L,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,57.0,38.3,98.3,66.3,37.4,64.4,66.3,66.0,1.058,1.005,1.053,1.005,0.981,0.976,1.005,1.0,0.0
C29_S2_N1_L_MM_66_OFT1_16,C29_S2_N1_L,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,57.4,38.3,100.0,66.3,36.9,63.8,66.3,65.9,1.065,1.005,1.071,1.005,0.968,0.967,1.005,0.998,0.0
C29_S2_N1_L_MM_66_OFT1_17,C29_S2_N1_L,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,58.1,38.3,101.7,66.3,36.6,63.5,66.3,65.8,1.078,1.005,1.09,1.005,0.961,0.962,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT1_18,C29_S2_N1_L,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,58.4,38.3,102.5,66.3,36.4,63.5,66.3,65.8,1.084,1.005,1.098,1.005,0.955,0.962,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT1_19,C29_S2_N1_L,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,58.2,38.3,102.0,66.3,36.5,63.3,66.3,65.8,1.08,1.005,1.093,1.005,0.958,0.959,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT1_20,C29_S2_N1_L,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,58.0,38.3,98.3,66.3,36.6,63.1,66.3,65.7,1.076,1.005,1.053,1.005,0.961,0.956,1.005,0.995,0.0
C29_S2_N1_L_MM_66_OFT2_1,C29_S2_N1_L,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,57.1,38.3,98.9,66.3,36.4,63.0,66.3,65.7,1.06,1.005,1.06,1.005,0.955,0.955,1.005,0.995,0.0
C29_S2_N1_L_MM_66_OFT2_2,C29_S2_N1_L,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,57.2,38.3,100.2,66.3,36.3,63.1,66.3,65.7,1.061,1.005,1.074,1.005,0.953,0.956,1.005,0.995,0.0
C29_S2_N1_L_MM_66_OFT2_3,C29_S2_N1_L,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,58.0,38.3,101.7,66.5,36.3,63.3,66.3,65.8,1.076,1.005,1.09,1.008,0.953,0.959,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT2_4,C29_S2_N1_L,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,58.3,38.3,102.3,66.6,36.5,63.4,66.3,65.8,1.082,1.005,1.096,1.009,0.958,0.961,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT2_5,C29_S2_N1_L,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,58.3,38.3,101.8,66.6,36.8,63.6,66.3,65.9,1.082,1.005,1.091,1.009,0.966,0.964,1.005,0.998,0.0
C29_S2_N1_L_MM_66_OFT2_6,C29_S2_N1_L,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,57.7,38.4,98.2,66.5,37.0,63.9,66.3,65.9,1.071,1.008,1.052,1.008,0.971,0.968,1.005,0.998,0.0
C29_S2_N1_L_MM_66_OFT2_7,C29_S2_N1_L,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,57.2,38.3,99.1,66.3,37.2,64.1,66.3,66.0,1.061,1.005,1.062,1.005,0.976,0.971,1.005,1.0,0.0
C29_S2_N1_L_MM_66_OFT2_8,C29_S2_N1_L,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,58.0,38.3,100.1,66.3,37.4,64.7,66.3,66.1,1.076,1.005,1.072,1.005,0.981,0.98,1.005,1.002,0.0
C29_S2_N1_L_MM_66_OFT2_9,C29_S2_N1_L,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,56.6,38.3,98.4,66.3,37.8,65.5,66.3,66.1,1.05,1.005,1.054,1.005,0.992,0.992,1.005,1.002,0.0
C29_S2_N1_L_MM_66_OFT2_10,C29_S2_N1_L,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,55.3,38.3,95.0,66.3,38.1,66.0,66.3,66.2,1.026,1.005,1.018,1.005,1.0,1.0,1.005,1.003,0.0
C29_S2_N1_L_MM_66_OFT2_11,C29_S2_N1_L,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.3,94.1,66.3,38.2,66.2,66.3,66.3,1.011,1.005,1.008,1.005,1.002,1.003,1.005,1.005,0.0
C29_S2_N1_L_MM_66_OFT2_12,C29_S2_N1_L,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,55.4,38.3,94.8,66.3,38.0,65.8,66.3,66.2,1.028,1.005,1.016,1.005,0.997,0.997,1.005,1.003,0.0
C29_S2_N1_L_MM_66_OFT2_13,C29_S2_N1_L,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,56.7,38.3,98.2,66.3,37.8,65.5,66.3,66.1,1.052,1.005,1.052,1.005,0.992,0.992,1.005,1.002,0.0
C29_S2_N1_L_MM_66_OFT2_14,C29_S2_N1_L,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,57.1,38.3,100.6,66.3,37.6,65.2,66.3,66.0,1.06,1.005,1.078,1.005,0.987,0.988,1.005,1.0,0.0
C29_S2_N1_L_MM_66_OFT2_15,C29_S2_N1_L,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,57.0,38.3,98.3,66.3,37.4,64.4,66.3,66.0,1.058,1.005,1.053,1.005,0.981,0.976,1.005,1.0,0.0
C29_S2_N1_L_MM_66_OFT2_16,C29_S2_N1_L,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,57.4,38.3,100.0,66.3,36.9,63.8,66.3,65.9,1.065,1.005,1.071,1.005,0.968,0.967,1.005,0.998,0.0
C29_S2_N1_L_MM_66_OFT2_17,C29_S2_N1_L,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,58.1,38.3,101.7,66.3,36.6,63.5,66.3,65.8,1.078,1.005,1.09,1.005,0.961,0.962,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT2_18,C29_S2_N1_L,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,58.4,38.3,102.5,66.3,36.4,63.5,66.3,65.8,1.084,1.005,1.098,1.005,0.955,0.962,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT2_19,C29_S2_N1_L,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,58.2,38.3,102.0,66.3,36.5,63.3,66.3,65.8,1.08,1.005,1.093,1.005,0.958,0.959,1.005,0.997,0.0
C29_S2_N1_L_MM_66_OFT2_20,C29_S2_N1_L,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,58.0,38.3,98.3,66.3,36.6,63.1,66.3,65.7,1.076,1.005,1.053,1.005,0.961,0.956,1.005,0.995,0.0
C29_S2_N1_L_MM_66_OFT3_1,C29_S2_N1_L,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,57.4,38.5,99.3,66.7,36.6,63.4,66.7,66.1,1.065,1.01,1.064,1.011,0.961,0.961,1.011,1.002,0.0
C29_S2_N1_L_MM_66_OFT3_2,C29_S2_N1_L,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,57.4,38.5,100.6,66.7,36.5,63.5,66.7,66.1,1.065,1.01,1.078,1.011,0.958,0.962,1.011,1.002,0.0
C29_S2_N1_L_MM_66_OFT3_3,C29_S2_N1_L,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,58.2,38.5,102.1,66.9,36.5,63.6,66.7,66.2,1.08,1.01,1.094,1.014,0.958,0.964,1.011,1.003,0.0
C29_S2_N1_L_MM_66_OFT3_4,C29_S2_N1_L,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,58.5,38.5,102.7,67.0,36.7,63.7,66.7,66.2,1.086,1.01,1.1,1.015,0.963,0.965,1.011,1.003,0.0
C29_S2_N1_L_MM_66_OFT3_5,C29_S2_N1_L,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,58.5,38.6,102.2,67.0,37.0,63.9,66.7,66.2,1.086,1.013,1.095,1.015,0.971,0.968,1.011,1.003,0.0
C29_S2_N1_L_MM_66_OFT3_6,C29_S2_N1_L,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,58.0,38.6,98.8,66.9,37.3,64.2,66.7,66.3,1.076,1.013,1.059,1.014,0.979,0.973,1.011,1.005,0.0
C29_S2_N1_L_MM_66_OFT3_7,C29_S2_N1_L,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,57.4,38.5,99.5,66.7,37.4,64.5,66.7,66.3,1.065,1.01,1.066,1.011,0.981,0.977,1.011,1.005,0.0
C29_S2_N1_L_MM_66_OFT3_8,C29_S2_N1_L,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,58.2,38.5,100.4,66.7,37.6,65.0,66.7,66.4,1.08,1.01,1.076,1.011,0.987,0.985,1.011,1.006,0.0
C29_S2_N1_L_MM_66_OFT3_9,C29_S2_N1_L,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,56.8,38.5,98.8,66.7,38.1,65.9,66.7,66.5,1.054,1.01,1.059,1.011,1.0,0.998,1.011,1.008,0.0
C29_S2_N1_L_MM_66_OFT3_10,C29_S2_N1_L,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,55.6,38.5,95.5,66.7,38.4,66.4,66.7,66.6,1.032,1.01,1.023,1.011,1.008,1.006,1.011,1.009,0.0
C29_S2_N1_L_MM_66_OFT3_11,C29_S2_N1_L,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,54.8,38.5,94.7,66.7,38.4,66.6,66.7,66.6,1.017,1.01,1.015,1.011,1.008,1.009,1.011,1.009,0.0
C29_S2_N1_L_MM_66_OFT3_12,C29_S2_N1_L,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,55.7,38.5,95.3,66.7,38.2,66.2,66.7,66.6,1.034,1.01,1.021,1.011,1.002,1.003,1.011,1.009,0.0
C29_S2_N1_L_MM_66_OFT3_13,C29_S2_N1_L,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,56.9,38.5,98.6,66.7,38.1,65.9,66.7,66.5,1.056,1.01,1.056,1.011,1.0,0.998,1.011,1.008,0.0
C29_S2_N1_L_MM_66_OFT3_14,C29_S2_N1_L,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,57.4,38.5,101.0,66.7,37.8,65.5,66.7,66.4,1.065,1.01,1.082,1.011,0.992,0.992,1.011,1.006,0.0
C29_S2_N1_L_MM_66_OFT3_15,C29_S2_N1_L,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,57.3,38.5,98.6,66.7,37.6,64.8,66.7,66.3,1.063,1.01,1.056,1.011,0.987,0.982,1.011,1.005,0.0
C29_S2_N1_L_MM_66_OFT3_16,C29_S2_N1_L,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,57.6,38.5,100.5,66.7,37.1,64.2,66.7,66.3,1.069,1.01,1.077,1.011,0.974,0.973,1.011,1.005,0.0
C29_S2_N1_L_MM_66_OFT3_17,C29_S2_N1_L,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,58.3,38.5,102.1,66.7,36.8,63.9,66.7,66.2,1.082,1.01,1.094,1.011,0.966,0.968,1.011,1.003,0.0
C29_S2_N1_L_MM_66_OFT3_18,C29_S2_N1_L,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,58.6,38.5,102.8,66.7,36.7,63.9,66.7,66.2,1.087,1.01,1.101,1.011,0.963,0.968,1.011,1.003,0.0
C29_S2_N1_L_MM_66_OFT3_19,C29_S2_N1_L,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,58.5,38.5,102.4,66.7,36.7,63.6,66.7,66.2,1.086,1.01,1.097,1.011,0.963,0.964,1.011,1.003,0.0
C29_S2_N1_L_MM_66_OFT3_20,C29_S2_N1_L,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,58.3,38.5,98.8,66.7,36.8,63.5,66.7,66.1,1.082,1.01,1.059,1.011,0.966,0.962,1.011,1.002,0.0
C29_S2_N1_L_MM_66_OFT4_1,C29_S2_N1_L,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,61.8,37.4,101.9,63.9,0.1,0.1,0.1,63.0,1.147,0.981,1.092,0.968,0.003,0.002,0.002,0.955,0.0
C29_S2_N1_L_MM_66_OFT4_2,C29_S2_N1_L,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,61.2,37.4,102.4,64.5,0.1,0.1,0.1,63.1,1.136,0.981,1.097,0.977,0.003,0.002,0.002,0.956,0.0
C29_S2_N1_L_MM_66_OFT4_3,C29_S2_N1_L,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,61.3,37.4,104.7,65.2,0.1,0.1,0.1,63.4,1.138,0.981,1.122,0.988,0.003,0.002,0.002,0.961,0.0
C29_S2_N1_L_MM_66_OFT4_4,C29_S2_N1_L,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,61.5,37.3,105.8,65.5,0.1,0.1,0.1,63.6,1.141,0.979,1.134,0.992,0.003,0.002,0.002,0.964,0.0
C29_S2_N1_L_MM_66_OFT4_5,C29_S2_N1_L,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,61.0,37.6,106.6,65.5,0.1,0.1,0.1,63.9,1.132,0.987,1.142,0.992,0.003,0.002,0.002,0.968,0.0
C29_S2_N1_L_MM_66_OFT4_6,C29_S2_N1_L,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,58.6,37.7,106.4,65.1,0.1,0.1,0.1,64.1,1.087,0.989,1.14,0.986,0.003,0.002,0.002,0.971,0.0
C29_S2_N1_L_MM_66_OFT4_7,C29_S2_N1_L,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,58.4,37.9,101.2,65.2,0.1,0.1,0.1,64.6,1.084,0.995,1.084,0.988,0.003,0.002,0.002,0.979,0.0
C29_S2_N1_L_MM_66_OFT4_8,C29_S2_N1_L,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,58.1,38.1,100.5,66.0,0.1,0.1,0.1,65.2,1.078,1.0,1.077,1.0,0.003,0.002,0.002,0.988,0.0
C29_S2_N1_L_MM_66_OFT4_9,C29_S2_N1_L,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,57.0,38.1,99.1,66.3,0.1,0.1,0.1,65.7,1.058,1.0,1.062,1.005,0.003,0.002,0.002,0.995,0.0
C29_S2_N1_L_MM_66_OFT4_10,C29_S2_N1_L,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,55.1,38.5,96.6,66.5,0.1,0.1,0.1,66.3,1.022,1.01,1.035,1.008,0.003,0.002,0.002,1.005,0.0
C29_S2_N1_L_MM_66_OFT4_11,C29_S2_N1_L,MM_66_OFT4,66,11.0,2.11,2.11,2.11,None,102.11,54.6,38.5,95.4,66.6,0.1,0.1,0.1,66.6,1.013,1.01,1.022,1.009,0.003,0.002,0.002,1.009,0.0
C29_S2_N1_L_MM_66_OFT4_12,C29_S2_N1_L,MM_66_OFT4,66,12.0,2.111,2.111,2.111,None,102.111,55.2,38.4,96.6,66.5,0.1,0.1,0.1,66.3,1.024,1.008,1.035,1.008,0.003,0.002,0.002,1.005,0.0
C29_S2_N1_L_MM_66_OFT4_13,C29_S2_N1_L,MM_66_OFT4,66,13.0,2.112,2.112,2.112,None,102.112,56.7,38.1,99.0,66.3,0.1,0.1,0.1,65.7,1.052,1.0,1.061,1.005,0.003,0.002,0.002,0.995,0.0
C29_S2_N1_L_MM_66_OFT4_14,C29_S2_N1_L,MM_66_OFT4,66,14.0,2.113,2.113,2.113,None,102.113,59.9,38.1,101.9,66.1,0.1,0.1,0.1,65.2,1.112,1.0,1.092,1.002,0.003,0.002,0.002,0.988,0.0
C29_S2_N1_L_MM_66_OFT4_15,C29_S2_N1_L,MM_66_OFT4,66,15.0,2.114,2.114,2.114,None,102.114,57.9,37.9,103.8,65.2,0.1,0.1,0.1,64.5,1.074,0.995,1.112,0.988,0.003,0.002,0.002,0.977,0.0
C29_S2_N1_L_MM_66_OFT4_16,C29_S2_N1_L,MM_66_OFT4,66,16.0,2.115,2.115,2.115,None,102.115,60.5,37.7,101.1,65.1,0.1,0.1,0.1,64.1,1.123,0.989,1.083,0.986,0.003,0.002,0.002,0.971,0.0
C29_S2_N1_L_MM_66_OFT4_17,C29_S2_N1_L,MM_66_OFT4,66,17.0,2.116,2.116,2.116,None,102.116,61.4,37.6,104.4,65.5,0.1,0.1,0.1,63.8,1.139,0.987,1.119,0.992,0.003,0.002,0.002,0.967,0.0
C29_S2_N1_L_MM_66_OFT4_18,C29_S2_N1_L,MM_66_OFT4,66,18.0,2.117,2.117,2.117,None,102.117,61.6,37.3,106.0,65.5,0.1,0.1,0.1,63.5,1.143,0.979,1.136,0.992,0.003,0.002,0.002,0.962,0.0
C29_S2_N1_L_MM_66_OFT4_19,C29_S2_N1_L,MM_66_OFT4,66,19.0,2.118,2.118,2.118,None,102.118,61.1,37.4,106.7,65.3,0.1,0.1,0.1,63.4,1.134,0.981,1.143,0.989,0.003,0.002,0.002,0.961,0.0
C29_S2_N1_L_MM_66_OFT4_20,C29_S2_N1_L,MM_66_OFT4,66,20.0,2.119,2.119,2.119,None,102.119,60.3,37.4,107.3,64.6,0.1,0.1,0.1,63.1,1.119,0.981,1.15,0.979,0.003,0.002,0.002,0.956,0.0
C29_S2_N1_M_MM_230_HF1_1,C29_S2_N1_M,MM_230_HF1,230,1.0,2.1,2.1,2.1,None,102.1,197.3,132.4,342.0,229.3,125.8,217.9,229.3,227.4,1.051,0.997,1.051,0.997,0.947,0.947,0.997,0.989,0.0
C29_S2_N1_M_MM_230_HF1_2,C29_S2_N1_M,MM_230_HF1,230,2.0,2.101,2.101,2.101,None,102.101,199.8,132.4,342.5,229.5,126.0,217.3,229.3,227.4,1.064,0.997,1.053,0.998,0.949,0.945,0.997,0.989,0.0
C29_S2_N1_M_MM_230_HF1_3,C29_S2_N1_M,MM_230_HF1,230,3.0,2.102,2.102,2.102,None,102.102,202.7,132.9,347.3,229.3,126.4,217.5,229.3,227.6,1.079,1.001,1.068,0.997,0.952,0.946,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF1_4,C29_S2_N1_M,MM_230_HF1,230,4.0,2.103,2.103,2.103,None,102.103,204.0,133.0,349.0,229.3,126.6,218.5,229.3,227.7,1.086,1.002,1.073,0.997,0.953,0.95,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF1_5,C29_S2_N1_M,MM_230_HF1,230,5.0,2.104,2.104,2.104,None,102.104,202.9,133.0,349.1,229.8,126.9,220.3,229.3,227.9,1.08,1.002,1.073,0.999,0.956,0.958,0.997,0.991,0.0
C29_S2_N1_M_MM_230_HF1_6,C29_S2_N1_M,MM_230_HF1,230,6.0,2.105,2.105,2.105,None,102.105,196.1,132.8,345.2,229.9,127.6,222.0,229.3,228.0,1.044,1.0,1.061,1.0,0.961,0.965,0.997,0.991,0.0
C29_S2_N1_M_MM_230_HF1_7,C29_S2_N1_M,MM_230_HF1,230,7.0,2.106,2.106,2.106,None,102.106,197.6,132.5,342.1,229.5,128.1,222.7,229.3,228.2,1.052,0.998,1.052,0.998,0.965,0.968,0.997,0.992,0.0
C29_S2_N1_M_MM_230_HF1_8,C29_S2_N1_M,MM_230_HF1,230,8.0,2.107,2.107,2.107,None,102.107,199.5,132.4,346.6,229.3,129.1,224.3,229.3,228.5,1.062,0.997,1.066,0.997,0.972,0.975,0.997,0.993,0.0
C29_S2_N1_M_MM_230_HF1_9,C29_S2_N1_M,MM_230_HF1,230,9.0,2.108,2.108,2.108,None,102.108,196.3,132.4,338.6,229.3,130.9,226.8,229.3,228.8,1.045,0.997,1.041,0.997,0.986,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_HF1_10,C29_S2_N1_M,MM_230_HF1,230,10.0,2.109,2.109,2.109,None,102.109,189.8,132.5,331.2,229.6,131.9,228.5,229.3,229.1,1.011,0.998,1.018,0.998,0.993,0.993,0.997,0.996,0.0
C29_S2_N1_M_MM_230_HF1_11,C29_S2_N1_M,MM_230_HF1,230,11.0,2.11,2.11,2.11,None,102.11,188.0,132.4,326.4,229.3,132.2,229.0,229.3,229.3,1.001,0.997,1.003,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N1_M_MM_230_HF1_12,C29_S2_N1_M,MM_230_HF1,230,12.0,2.111,2.111,2.111,None,102.111,189.3,132.4,331.5,229.3,131.5,227.9,229.3,229.1,1.008,0.997,1.019,0.997,0.99,0.991,0.997,0.996,0.0
C29_S2_N1_M_MM_230_HF1_13,C29_S2_N1_M,MM_230_HF1,230,13.0,2.112,2.112,2.112,None,102.112,195.9,132.4,339.0,229.3,130.8,226.8,229.3,228.8,1.043,0.997,1.042,0.997,0.985,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_HF1_14,C29_S2_N1_M,MM_230_HF1,230,14.0,2.113,2.113,2.113,None,102.113,200.5,132.4,341.7,229.3,130.2,225.4,229.3,228.5,1.068,0.997,1.051,0.997,0.98,0.98,0.997,0.993,0.0
C29_S2_N1_M_MM_230_HF1_15,C29_S2_N1_M,MM_230_HF1,230,15.0,2.114,2.114,2.114,None,102.114,196.0,132.4,340.9,229.3,128.8,224.2,229.3,228.2,1.044,0.997,1.048,0.997,0.97,0.975,0.997,0.992,0.0
C29_S2_N1_M_MM_230_HF1_16,C29_S2_N1_M,MM_230_HF1,230,16.0,2.115,2.115,2.115,None,102.115,199.4,132.4,343.6,229.3,127.5,221.4,229.3,227.9,1.062,0.997,1.056,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N1_M_MM_230_HF1_17,C29_S2_N1_M,MM_230_HF1,230,17.0,2.116,2.116,2.116,None,102.116,202.6,132.4,347.9,229.3,127.0,219.2,229.3,227.8,1.079,0.997,1.07,0.997,0.956,0.953,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF1_18,C29_S2_N1_M,MM_230_HF1,230,18.0,2.117,2.117,2.117,None,102.117,204.0,132.4,349.3,229.3,126.9,218.5,229.3,227.6,1.086,0.997,1.074,0.997,0.956,0.95,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF1_19,C29_S2_N1_M,MM_230_HF1,230,19.0,2.118,2.118,2.118,None,102.118,203.1,132.4,348.5,229.3,126.3,218.9,229.3,227.5,1.082,0.997,1.071,0.997,0.951,0.952,0.997,0.989,0.0
C29_S2_N1_M_MM_230_HF1_20,C29_S2_N1_M,MM_230_HF1,230,20.0,2.119,2.119,2.119,None,102.119,196.1,132.4,347.3,229.3,126.0,219.1,229.3,227.4,1.044,0.997,1.068,0.997,0.949,0.953,0.997,0.989,0.0
C29_S2_N1_M_MM_230_HF2_1,C29_S2_N1_M,MM_230_HF2,230,1.0,2.1,2.1,2.1,None,102.1,197.3,132.4,342.0,229.3,125.8,217.9,229.3,227.4,1.051,0.997,1.051,0.997,0.947,0.947,0.997,0.989,0.0
