Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S2_N1_M_MM_230_HF2_2,C29_S2_N1_M,MM_230_HF2,230,2.0,2.101,2.101,2.101,None,102.101,199.8,132.4,342.5,229.5,126.0,217.3,229.3,227.4,1.064,0.997,1.053,0.998,0.949,0.945,0.997,0.989,0.0
C29_S2_N1_M_MM_230_HF2_3,C29_S2_N1_M,MM_230_HF2,230,3.0,2.102,2.102,2.102,None,102.102,202.7,132.9,347.3,229.3,126.4,217.5,229.3,227.6,1.079,1.001,1.068,0.997,0.952,0.946,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF2_4,C29_S2_N1_M,MM_230_HF2,230,4.0,2.103,2.103,2.103,None,102.103,204.0,133.0,349.0,229.3,126.6,218.5,229.3,227.7,1.086,1.002,1.073,0.997,0.953,0.95,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF2_5,C29_S2_N1_M,MM_230_HF2,230,5.0,2.104,2.104,2.104,None,102.104,202.9,133.0,349.1,229.8,126.9,220.3,229.3,227.9,1.08,1.002,1.073,0.999,0.956,0.958,0.997,0.991,0.0
C29_S2_N1_M_MM_230_HF2_6,C29_S2_N1_M,MM_230_HF2,230,6.0,2.105,2.105,2.105,None,102.105,196.1,132.8,345.2,229.9,127.6,222.0,229.3,228.0,1.044,1.0,1.061,1.0,0.961,0.965,0.997,0.991,0.0
C29_S2_N1_M_MM_230_HF2_7,C29_S2_N1_M,MM_230_HF2,230,7.0,2.106,2.106,2.106,None,102.106,197.6,132.5,342.1,229.5,128.1,222.7,229.3,228.2,1.052,0.998,1.052,0.998,0.965,0.968,0.997,0.992,0.0
C29_S2_N1_M_MM_230_HF2_8,C29_S2_N1_M,MM_230_HF2,230,8.0,2.107,2.107,2.107,None,102.107,199.5,132.4,346.6,229.3,129.1,224.3,229.3,228.5,1.062,0.997,1.066,0.997,0.972,0.975,0.997,0.993,0.0
C29_S2_N1_M_MM_230_HF2_9,C29_S2_N1_M,MM_230_HF2,230,9.0,2.108,2.108,2.108,None,102.108,196.3,132.4,338.6,229.3,130.9,226.8,229.3,228.8,1.045,0.997,1.041,0.997,0.986,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_HF2_10,C29_S2_N1_M,MM_230_HF2,230,10.0,2.109,2.109,2.109,None,102.109,189.8,132.5,331.2,229.6,131.9,228.5,229.3,229.1,1.011,0.998,1.018,0.998,0.993,0.993,0.997,0.996,0.0
C29_S2_N1_M_MM_230_HF2_11,C29_S2_N1_M,MM_230_HF2,230,11.0,2.11,2.11,2.11,None,102.11,188.0,132.4,326.4,229.3,132.2,229.0,229.3,229.3,1.001,0.997,1.003,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N1_M_MM_230_HF2_12,C29_S2_N1_M,MM_230_HF2,230,12.0,2.111,2.111,2.111,None,102.111,189.3,132.4,331.5,229.3,131.5,227.9,229.3,229.1,1.008,0.997,1.019,0.997,0.99,0.991,0.997,0.996,0.0
C29_S2_N1_M_MM_230_HF2_13,C29_S2_N1_M,MM_230_HF2,230,13.0,2.112,2.112,2.112,None,102.112,195.9,132.4,339.0,229.3,130.8,226.8,229.3,228.8,1.043,0.997,1.042,0.997,0.985,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_HF2_14,C29_S2_N1_M,MM_230_HF2,230,14.0,2.113,2.113,2.113,None,102.113,200.5,132.4,341.7,229.3,130.2,225.4,229.3,228.5,1.068,0.997,1.051,0.997,0.98,0.98,0.997,0.993,0.0
C29_S2_N1_M_MM_230_HF2_15,C29_S2_N1_M,MM_230_HF2,230,15.0,2.114,2.114,2.114,None,102.114,196.0,132.4,340.9,229.3,128.8,224.2,229.3,228.2,1.044,0.997,1.048,0.997,0.97,0.975,0.997,0.992,0.0
C29_S2_N1_M_MM_230_HF2_16,C29_S2_N1_M,MM_230_HF2,230,16.0,2.115,2.115,2.115,None,102.115,199.4,132.4,343.6,229.3,127.5,221.4,229.3,227.9,1.062,0.997,1.056,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N1_M_MM_230_HF2_17,C29_S2_N1_M,MM_230_HF2,230,17.0,2.116,2.116,2.116,None,102.116,202.6,132.4,347.9,229.3,127.0,219.2,229.3,227.8,1.079,0.997,1.07,0.997,0.956,0.953,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF2_18,C29_S2_N1_M,MM_230_HF2,230,18.0,2.117,2.117,2.117,None,102.117,204.0,132.4,349.3,229.3,126.9,218.5,229.3,227.6,1.086,0.997,1.074,0.997,0.956,0.95,0.997,0.99,0.0
C29_S2_N1_M_MM_230_HF2_19,C29_S2_N1_M,MM_230_HF2,230,19.0,2.118,2.118,2.118,None,102.118,203.1,132.4,348.5,229.3,126.3,218.9,229.3,227.5,1.082,0.997,1.071,0.997,0.951,0.952,0.997,0.989,0.0
C29_S2_N1_M_MM_230_HF2_20,C29_S2_N1_M,MM_230_HF2,230,20.0,2.119,2.119,2.119,None,102.119,196.1,132.4,347.3,229.3,126.0,219.1,229.3,227.4,1.044,0.997,1.068,0.997,0.949,0.953,0.997,0.989,0.0
C29_S2_N1_M_MM_230_HF3_1,C29_S2_N1_M,MM_230_HF3,230,1.0,2.1,2.1,2.1,None,102.1,198.3,133.3,344.0,230.8,126.7,219.3,230.8,228.8,1.056,1.004,1.058,1.003,0.954,0.953,1.003,0.995,0.0
C29_S2_N1_M_MM_230_HF3_2,C29_S2_N1_M,MM_230_HF3,230,2.0,2.101,2.101,2.101,None,102.101,200.8,133.3,344.0,230.9,126.8,218.7,230.8,228.9,1.069,1.004,1.058,1.004,0.955,0.951,1.003,0.995,0.0
C29_S2_N1_M_MM_230_HF3_3,C29_S2_N1_M,MM_230_HF3,230,3.0,2.102,2.102,2.102,None,102.102,203.7,133.7,348.8,230.8,127.2,218.9,230.8,229.1,1.085,1.007,1.072,1.003,0.958,0.952,1.003,0.996,0.0
C29_S2_N1_M_MM_230_HF3_4,C29_S2_N1_M,MM_230_HF3,230,4.0,2.103,2.103,2.103,None,102.103,204.9,133.9,350.5,230.8,127.4,220.0,230.8,229.2,1.091,1.008,1.078,1.003,0.959,0.957,1.003,0.997,0.0
C29_S2_N1_M_MM_230_HF3_5,C29_S2_N1_M,MM_230_HF3,230,5.0,2.104,2.104,2.104,None,102.104,203.9,133.9,350.6,231.3,127.8,221.7,230.8,229.3,1.086,1.008,1.078,1.006,0.962,0.964,1.003,0.997,0.0
C29_S2_N1_M_MM_230_HF3_6,C29_S2_N1_M,MM_230_HF3,230,6.0,2.105,2.105,2.105,None,102.105,197.4,133.7,347.2,231.4,128.4,223.5,230.8,229.5,1.051,1.007,1.067,1.006,0.967,0.972,1.003,0.998,0.0
C29_S2_N1_M_MM_230_HF3_7,C29_S2_N1_M,MM_230_HF3,230,7.0,2.106,2.106,2.106,None,102.106,198.6,133.4,343.8,231.0,129.0,224.2,230.8,229.7,1.058,1.005,1.057,1.004,0.971,0.975,1.003,0.999,0.0
C29_S2_N1_M_MM_230_HF3_8,C29_S2_N1_M,MM_230_HF3,230,8.0,2.107,2.107,2.107,None,102.107,200.4,133.3,348.2,230.8,130.0,225.8,230.8,230.0,1.067,1.004,1.07,1.003,0.979,0.982,1.003,1.0,0.0
C29_S2_N1_M_MM_230_HF3_9,C29_S2_N1_M,MM_230_HF3,230,9.0,2.108,2.108,2.108,None,102.108,197.3,133.3,340.4,230.8,131.7,228.3,230.8,230.3,1.051,1.004,1.047,1.003,0.992,0.993,1.003,1.001,0.0
C29_S2_N1_M_MM_230_HF3_10,C29_S2_N1_M,MM_230_HF3,230,10.0,2.109,2.109,2.109,None,102.109,190.9,133.4,333.1,231.1,132.7,230.0,230.8,230.6,1.017,1.005,1.024,1.005,0.999,1.0,1.003,1.003,0.0
C29_S2_N1_M_MM_230_HF3_11,C29_S2_N1_M,MM_230_HF3,230,11.0,2.11,2.11,2.11,None,102.11,189.2,133.3,328.5,230.8,133.1,230.5,230.8,230.8,1.007,1.004,1.01,1.003,1.002,1.002,1.003,1.003,0.0
C29_S2_N1_M_MM_230_HF3_12,C29_S2_N1_M,MM_230_HF3,230,12.0,2.111,2.111,2.111,None,102.111,190.5,133.3,333.5,230.8,132.3,229.4,230.8,230.6,1.014,1.004,1.025,1.003,0.996,0.997,1.003,1.003,0.0
C29_S2_N1_M_MM_230_HF3_13,C29_S2_N1_M,MM_230_HF3,230,13.0,2.112,2.112,2.112,None,102.112,196.9,133.3,340.8,230.8,131.6,228.3,230.8,230.3,1.048,1.004,1.048,1.003,0.991,0.993,1.003,1.001,0.0
C29_S2_N1_M_MM_230_HF3_14,C29_S2_N1_M,MM_230_HF3,230,14.0,2.113,2.113,2.113,None,102.113,201.6,133.3,343.5,230.8,131.1,226.8,230.8,230.0,1.074,1.004,1.056,1.003,0.987,0.986,1.003,1.0,0.0
C29_S2_N1_M_MM_230_HF3_15,C29_S2_N1_M,MM_230_HF3,230,15.0,2.114,2.114,2.114,None,102.114,196.9,133.3,343.0,230.8,129.6,225.7,230.8,229.7,1.048,1.004,1.055,1.003,0.976,0.981,1.003,0.999,0.0
C29_S2_N1_M_MM_230_HF3_16,C29_S2_N1_M,MM_230_HF3,230,16.0,2.115,2.115,2.115,None,102.115,200.4,133.3,345.3,230.8,128.4,222.8,230.8,229.4,1.067,1.004,1.062,1.003,0.967,0.969,1.003,0.997,0.0
C29_S2_N1_M_MM_230_HF3_17,C29_S2_N1_M,MM_230_HF3,230,17.0,2.116,2.116,2.116,None,102.116,203.6,133.3,349.5,230.8,127.8,220.7,230.8,229.3,1.084,1.004,1.074,1.003,0.962,0.96,1.003,0.997,0.0
C29_S2_N1_M_MM_230_HF3_18,C29_S2_N1_M,MM_230_HF3,230,18.0,2.117,2.117,2.117,None,102.117,205.0,133.3,350.8,230.8,127.7,219.9,230.8,229.1,1.092,1.004,1.078,1.003,0.962,0.956,1.003,0.996,0.0
C29_S2_N1_M_MM_230_HF3_19,C29_S2_N1_M,MM_230_HF3,230,19.0,2.118,2.118,2.118,None,102.118,204.1,133.3,350.1,230.8,127.2,220.3,230.8,229.0,1.087,1.004,1.076,1.003,0.958,0.958,1.003,0.996,0.0
C29_S2_N1_M_MM_230_HF3_20,C29_S2_N1_M,MM_230_HF3,230,20.0,2.119,2.119,2.119,None,102.119,197.3,133.3,349.2,230.8,126.9,220.5,230.8,228.8,1.051,1.004,1.074,1.003,0.956,0.959,1.003,0.995,0.0
C29_S2_N1_M_MM_230_HF4_1,C29_S2_N1_M,MM_230_HF4,230,1.0,2.1,2.1,2.1,None,102.1,206.6,133.3,368.3,230.8,104.2,188.1,230.8,222.5,1.1,1.004,1.132,1.003,0.785,0.818,1.003,0.967,0.0
C29_S2_N1_M_MM_230_HF4_2,C29_S2_N1_M,MM_230_HF4,230,2.0,2.101,2.101,2.101,None,102.101,205.3,133.3,364.6,230.8,105.2,184.4,230.8,222.8,1.093,1.004,1.121,1.003,0.792,0.802,1.003,0.969,0.0
C29_S2_N1_M_MM_230_HF4_3,C29_S2_N1_M,MM_230_HF4,230,3.0,2.102,2.102,2.102,None,102.102,208.8,133.3,364.9,230.8,107.9,184.8,230.8,223.4,1.112,1.004,1.122,1.003,0.813,0.803,1.003,0.971,0.0
C29_S2_N1_M_MM_230_HF4_4,C29_S2_N1_M,MM_230_HF4,230,4.0,2.103,2.103,2.103,None,102.103,210.0,133.3,366.0,230.8,109.5,188.3,230.8,223.9,1.118,1.004,1.125,1.003,0.825,0.819,1.003,0.973,0.0
C29_S2_N1_M_MM_230_HF4_5,C29_S2_N1_M,MM_230_HF4,230,5.0,2.104,2.104,2.104,None,102.104,211.5,133.9,363.3,230.8,110.2,194.3,230.8,224.6,1.126,1.008,1.117,1.003,0.83,0.845,1.003,0.977,0.0
C29_S2_N1_M_MM_230_HF4_6,C29_S2_N1_M,MM_230_HF4,230,6.0,2.105,2.105,2.105,None,102.105,213.0,134.2,350.6,231.2,112.7,201.6,230.8,225.1,1.134,1.011,1.078,1.005,0.849,0.877,1.003,0.979,0.0
C29_S2_N1_M_MM_230_HF4_7,C29_S2_N1_M,MM_230_HF4,230,7.0,2.106,2.106,2.106,None,102.106,203.6,133.8,349.6,232.3,117.3,207.8,230.8,226.2,1.084,1.008,1.075,1.01,0.883,0.903,1.003,0.983,0.0
C29_S2_N1_M_MM_230_HF4_8,C29_S2_N1_M,MM_230_HF4,230,8.0,2.107,2.107,2.107,None,102.107,200.1,133.3,347.8,231.1,123.2,214.4,230.8,227.5,1.066,1.004,1.069,1.005,0.928,0.932,1.003,0.989,0.0
C29_S2_N1_M_MM_230_HF4_9,C29_S2_N1_M,MM_230_HF4,230,9.0,2.108,2.108,2.108,None,102.108,197.7,133.3,341.9,230.8,128.1,221.1,230.8,228.6,1.053,1.004,1.051,1.003,0.965,0.961,1.003,0.994,0.0
C29_S2_N1_M_MM_230_HF4_10,C29_S2_N1_M,MM_230_HF4,230,10.0,2.109,2.109,2.109,None,102.109,193.1,133.3,330.5,230.8,130.8,227.6,230.8,230.0,1.028,1.004,1.016,1.003,0.985,0.99,1.003,1.0,0.0
C29_S2_N1_M_MM_230_HF4_11,C29_S2_N1_M,MM_230_HF4,230,11.0,2.11,2.11,2.11,None,102.11,190.0,133.3,327.5,231.1,132.8,230.2,230.8,230.6,1.012,1.004,1.007,1.005,1.0,1.001,1.003,1.003,0.0
C29_S2_N1_M_MM_230_HF4_12,C29_S2_N1_M,MM_230_HF4,230,12.0,2.111,2.111,2.111,None,102.111,192.9,133.3,330.7,230.9,131.2,227.9,230.8,230.0,1.027,1.004,1.017,1.004,0.988,0.991,1.003,1.0,0.0
C29_S2_N1_M_MM_230_HF4_13,C29_S2_N1_M,MM_230_HF4,230,13.0,2.112,2.112,2.112,None,102.112,197.6,133.3,339.9,230.8,128.3,221.0,230.8,228.7,1.052,1.004,1.045,1.003,0.966,0.961,1.003,0.994,0.0
C29_S2_N1_M_MM_230_HF4_14,C29_S2_N1_M,MM_230_HF4,230,14.0,2.113,2.113,2.113,None,102.113,204.1,133.3,357.9,230.8,125.0,216.2,230.8,227.5,1.087,1.004,1.1,1.003,0.941,0.94,1.003,0.989,0.0
C29_S2_N1_M_MM_230_HF4_15,C29_S2_N1_M,MM_230_HF4,230,15.0,2.114,2.114,2.114,None,102.114,208.2,133.3,346.5,230.8,119.6,211.5,230.8,226.1,1.109,1.004,1.065,1.003,0.901,0.92,1.003,0.983,0.0
C29_S2_N1_M_MM_230_HF4_16,C29_S2_N1_M,MM_230_HF4,230,16.0,2.115,2.115,2.115,None,102.115,202.6,133.3,360.7,230.8,115.2,203.0,230.8,225.0,1.079,1.004,1.109,1.003,0.868,0.883,1.003,0.978,0.0
C29_S2_N1_M_MM_230_HF4_17,C29_S2_N1_M,MM_230_HF4,230,17.0,2.116,2.116,2.116,None,102.116,208.9,133.3,365.3,230.8,112.3,194.1,230.8,224.4,1.112,1.004,1.123,1.003,0.846,0.844,1.003,0.976,0.0
C29_S2_N1_M_MM_230_HF4_18,C29_S2_N1_M,MM_230_HF4,230,18.0,2.117,2.117,2.117,None,102.117,210.3,133.3,366.2,230.8,111.8,188.1,230.8,223.7,1.12,1.004,1.126,1.003,0.842,0.818,1.003,0.973,0.0
C29_S2_N1_M_MM_230_HF4_19,C29_S2_N1_M,MM_230_HF4,230,19.0,2.118,2.118,2.118,None,102.118,211.6,133.3,363.5,230.8,107.4,186.1,230.8,223.3,1.127,1.004,1.118,1.003,0.809,0.809,1.003,0.971,0.0
C29_S2_N1_M_MM_230_HF4_20,C29_S2_N1_M,MM_230_HF4,230,20.0,2.119,2.119,2.119,None,102.119,213.7,133.3,360.5,230.8,104.9,188.0,230.8,222.6,1.138,1.004,1.108,1.003,0.79,0.817,1.003,0.968,0.0
C29_S2_N1_M_MM_230_OFC1_1,C29_S2_N1_M,MM_230_OFC1,230,1.0,2.1,2.1,2.1,None,102.1,198.9,133.4,344.8,231.1,126.8,219.5,231.0,229.0,1.059,1.005,1.06,1.005,0.955,0.954,1.004,0.996,0.0
C29_S2_N1_M_MM_230_OFC1_2,C29_S2_N1_M,MM_230_OFC1,230,2.0,2.101,2.101,2.101,None,102.101,201.6,133.4,345.3,231.2,127.0,218.9,231.0,229.1,1.074,1.005,1.062,1.005,0.956,0.952,1.004,0.996,0.0
C29_S2_N1_M_MM_230_OFC1_3,C29_S2_N1_M,MM_230_OFC1,230,3.0,2.102,2.102,2.102,None,102.102,204.6,133.8,350.3,231.1,127.3,219.1,231.0,229.3,1.089,1.008,1.077,1.005,0.959,0.953,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC1_4,C29_S2_N1_M,MM_230_OFC1,230,4.0,2.103,2.103,2.103,None,102.103,205.9,134.0,352.0,231.1,127.5,220.2,231.0,229.4,1.096,1.009,1.082,1.005,0.96,0.957,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC1_5,C29_S2_N1_M,MM_230_OFC1,230,5.0,2.104,2.104,2.104,None,102.104,204.8,134.0,352.1,231.5,127.9,222.0,231.0,229.5,1.091,1.009,1.082,1.007,0.963,0.965,1.004,0.998,0.0
C29_S2_N1_M_MM_230_OFC1_6,C29_S2_N1_M,MM_230_OFC1,230,6.0,2.105,2.105,2.105,None,102.105,197.7,133.7,348.2,231.5,128.5,223.6,231.0,229.7,1.053,1.007,1.07,1.007,0.968,0.972,1.004,0.999,0.0
C29_S2_N1_M_MM_230_OFC1_7,C29_S2_N1_M,MM_230_OFC1,230,7.0,2.106,2.106,2.106,None,102.106,199.4,133.4,345.2,231.1,129.1,224.3,231.0,229.9,1.062,1.005,1.061,1.005,0.972,0.975,1.004,1.0,0.0
C29_S2_N1_M_MM_230_OFC1_8,C29_S2_N1_M,MM_230_OFC1,230,8.0,2.107,2.107,2.107,None,102.107,201.4,133.4,349.9,231.1,130.1,225.9,231.0,230.2,1.072,1.005,1.076,1.005,0.98,0.982,1.004,1.001,0.0
C29_S2_N1_M_MM_230_OFC1_9,C29_S2_N1_M,MM_230_OFC1,230,9.0,2.108,2.108,2.108,None,102.108,198.0,133.4,341.6,231.1,131.8,228.4,231.0,230.4,1.054,1.005,1.05,1.005,0.993,0.993,1.004,1.002,0.0
C29_S2_N1_M_MM_230_OFC1_10,C29_S2_N1_M,MM_230_OFC1,230,10.0,2.109,2.109,2.109,None,102.109,191.2,133.5,333.7,231.3,132.8,230.2,231.0,230.8,1.018,1.005,1.026,1.006,1.0,1.001,1.004,1.003,0.0
C29_S2_N1_M_MM_230_OFC1_11,C29_S2_N1_M,MM_230_OFC1,230,11.0,2.11,2.11,2.11,None,102.11,189.4,133.4,328.8,231.1,133.2,230.6,231.0,230.9,1.009,1.005,1.011,1.005,1.003,1.003,1.004,1.004,0.0
C29_S2_N1_M_MM_230_OFC1_12,C29_S2_N1_M,MM_230_OFC1,230,12.0,2.111,2.111,2.111,None,102.111,190.8,133.4,334.3,231.1,132.4,229.5,231.0,230.8,1.016,1.005,1.028,1.005,0.997,0.998,1.004,1.003,0.0
C29_S2_N1_M_MM_230_OFC1_13,C29_S2_N1_M,MM_230_OFC1,230,13.0,2.112,2.112,2.112,None,102.112,197.6,133.4,342.0,231.1,131.7,228.4,231.0,230.4,1.052,1.005,1.051,1.005,0.992,0.993,1.004,1.002,0.0
C29_S2_N1_M_MM_230_OFC1_14,C29_S2_N1_M,MM_230_OFC1,230,14.0,2.113,2.113,2.113,None,102.113,202.4,133.4,344.9,231.1,131.1,227.0,231.0,230.2,1.078,1.005,1.06,1.005,0.987,0.987,1.004,1.001,0.0
C29_S2_N1_M_MM_230_OFC1_15,C29_S2_N1_M,MM_230_OFC1,230,15.0,2.114,2.114,2.114,None,102.114,197.7,133.4,344.3,231.1,129.7,225.8,231.0,229.9,1.053,1.005,1.059,1.005,0.977,0.982,1.004,1.0,0.0
C29_S2_N1_M_MM_230_OFC1_16,C29_S2_N1_M,MM_230_OFC1,230,16.0,2.115,2.115,2.115,None,102.115,201.3,133.4,346.5,231.1,128.4,222.9,231.0,229.6,1.072,1.005,1.065,1.005,0.967,0.969,1.004,0.998,0.0
C29_S2_N1_M_MM_230_OFC1_17,C29_S2_N1_M,MM_230_OFC1,230,17.0,2.116,2.116,2.116,None,102.116,204.7,133.4,351.0,231.1,127.8,220.7,231.0,229.5,1.09,1.005,1.079,1.005,0.962,0.96,1.004,0.998,0.0
C29_S2_N1_M_MM_230_OFC1_18,C29_S2_N1_M,MM_230_OFC1,230,18.0,2.117,2.117,2.117,None,102.117,206.2,133.4,352.5,231.1,127.8,220.0,231.0,229.3,1.098,1.005,1.084,1.005,0.962,0.957,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC1_19,C29_S2_N1_M,MM_230_OFC1,230,19.0,2.118,2.118,2.118,None,102.118,205.2,133.4,351.6,231.1,127.3,220.4,231.0,229.2,1.093,1.005,1.081,1.005,0.959,0.958,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC1_20,C29_S2_N1_M,MM_230_OFC1,230,20.0,2.119,2.119,2.119,None,102.119,197.8,133.4,350.4,231.1,127.0,220.7,231.0,229.1,1.053,1.005,1.077,1.005,0.956,0.96,1.004,0.996,0.0
C29_S2_N1_M_MM_230_OFC2_1,C29_S2_N1_M,MM_230_OFC2,230,1.0,2.1,2.1,2.1,None,102.1,198.9,133.4,344.8,231.1,126.8,219.5,231.0,229.0,1.059,1.005,1.06,1.005,0.955,0.954,1.004,0.996,0.0
C29_S2_N1_M_MM_230_OFC2_2,C29_S2_N1_M,MM_230_OFC2,230,2.0,2.101,2.101,2.101,None,102.101,201.6,133.4,345.3,231.2,127.0,218.9,231.0,229.1,1.074,1.005,1.062,1.005,0.956,0.952,1.004,0.996,0.0
C29_S2_N1_M_MM_230_OFC2_3,C29_S2_N1_M,MM_230_OFC2,230,3.0,2.102,2.102,2.102,None,102.102,204.6,133.8,350.3,231.1,127.3,219.1,231.0,229.3,1.089,1.008,1.077,1.005,0.959,0.953,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC2_4,C29_S2_N1_M,MM_230_OFC2,230,4.0,2.103,2.103,2.103,None,102.103,205.9,134.0,352.0,231.1,127.5,220.2,231.0,229.4,1.096,1.009,1.082,1.005,0.96,0.957,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC2_5,C29_S2_N1_M,MM_230_OFC2,230,5.0,2.104,2.104,2.104,None,102.104,204.8,134.0,352.1,231.5,127.9,222.0,231.0,229.5,1.091,1.009,1.082,1.007,0.963,0.965,1.004,0.998,0.0
C29_S2_N1_M_MM_230_OFC2_6,C29_S2_N1_M,MM_230_OFC2,230,6.0,2.105,2.105,2.105,None,102.105,197.7,133.7,348.2,231.5,128.5,223.6,231.0,229.7,1.053,1.007,1.07,1.007,0.968,0.972,1.004,0.999,0.0
C29_S2_N1_M_MM_230_OFC2_7,C29_S2_N1_M,MM_230_OFC2,230,7.0,2.106,2.106,2.106,None,102.106,199.4,133.4,345.2,231.1,129.1,224.3,231.0,229.9,1.062,1.005,1.061,1.005,0.972,0.975,1.004,1.0,0.0
C29_S2_N1_M_MM_230_OFC2_8,C29_S2_N1_M,MM_230_OFC2,230,8.0,2.107,2.107,2.107,None,102.107,201.4,133.4,349.9,231.1,130.1,225.9,231.0,230.2,1.072,1.005,1.076,1.005,0.98,0.982,1.004,1.001,0.0
C29_S2_N1_M_MM_230_OFC2_9,C29_S2_N1_M,MM_230_OFC2,230,9.0,2.108,2.108,2.108,None,102.108,198.0,133.4,341.6,231.1,131.8,228.4,231.0,230.4,1.054,1.005,1.05,1.005,0.993,0.993,1.004,1.002,0.0
C29_S2_N1_M_MM_230_OFC2_10,C29_S2_N1_M,MM_230_OFC2,230,10.0,2.109,2.109,2.109,None,102.109,191.2,133.5,333.7,231.3,132.8,230.2,231.0,230.8,1.018,1.005,1.026,1.006,1.0,1.001,1.004,1.003,0.0
C29_S2_N1_M_MM_230_OFC2_11,C29_S2_N1_M,MM_230_OFC2,230,11.0,2.11,2.11,2.11,None,102.11,189.4,133.4,328.8,231.1,133.2,230.6,231.0,230.9,1.009,1.005,1.011,1.005,1.003,1.003,1.004,1.004,0.0
C29_S2_N1_M_MM_230_OFC2_12,C29_S2_N1_M,MM_230_OFC2,230,12.0,2.111,2.111,2.111,None,102.111,190.8,133.4,334.3,231.1,132.4,229.5,231.0,230.8,1.016,1.005,1.028,1.005,0.997,0.998,1.004,1.003,0.0
C29_S2_N1_M_MM_230_OFC2_13,C29_S2_N1_M,MM_230_OFC2,230,13.0,2.112,2.112,2.112,None,102.112,197.6,133.4,342.0,231.1,131.7,228.4,231.0,230.4,1.052,1.005,1.051,1.005,0.992,0.993,1.004,1.002,0.0
C29_S2_N1_M_MM_230_OFC2_14,C29_S2_N1_M,MM_230_OFC2,230,14.0,2.113,2.113,2.113,None,102.113,202.4,133.4,344.9,231.1,131.1,227.0,231.0,230.2,1.078,1.005,1.06,1.005,0.987,0.987,1.004,1.001,0.0
C29_S2_N1_M_MM_230_OFC2_15,C29_S2_N1_M,MM_230_OFC2,230,15.0,2.114,2.114,2.114,None,102.114,197.7,133.4,344.3,231.1,129.7,225.8,231.0,229.9,1.053,1.005,1.059,1.005,0.977,0.982,1.004,1.0,0.0
C29_S2_N1_M_MM_230_OFC2_16,C29_S2_N1_M,MM_230_OFC2,230,16.0,2.115,2.115,2.115,None,102.115,201.3,133.4,346.5,231.1,128.4,222.9,231.0,229.6,1.072,1.005,1.065,1.005,0.967,0.969,1.004,0.998,0.0
C29_S2_N1_M_MM_230_OFC2_17,C29_S2_N1_M,MM_230_OFC2,230,17.0,2.116,2.116,2.116,None,102.116,204.7,133.4,351.0,231.1,127.8,220.7,231.0,229.5,1.09,1.005,1.079,1.005,0.962,0.96,1.004,0.998,0.0
C29_S2_N1_M_MM_230_OFC2_18,C29_S2_N1_M,MM_230_OFC2,230,18.0,2.117,2.117,2.117,None,102.117,206.2,133.4,352.5,231.1,127.8,220.0,231.0,229.3,1.098,1.005,1.084,1.005,0.962,0.957,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC2_19,C29_S2_N1_M,MM_230_OFC2,230,19.0,2.118,2.118,2.118,None,102.118,205.2,133.4,351.6,231.1,127.3,220.4,231.0,229.2,1.093,1.005,1.081,1.005,0.959,0.958,1.004,0.997,0.0
C29_S2_N1_M_MM_230_OFC2_20,C29_S2_N1_M,MM_230_OFC2,230,20.0,2.119,2.119,2.119,None,102.119,197.8,133.4,350.4,231.1,127.0,220.7,231.0,229.1,1.053,1.005,1.077,1.005,0.956,0.96,1.004,0.996,0.0
C29_S2_N1_M_MM_230_OFC3_1,C29_S2_N1_M,MM_230_OFC3,230,1.0,2.1,2.1,2.1,None,102.1,199.8,134.2,346.5,232.4,127.5,220.8,232.3,230.3,1.064,1.011,1.065,1.01,0.96,0.96,1.01,1.001,0.0
C29_S2_N1_M_MM_230_OFC3_2,C29_S2_N1_M,MM_230_OFC3,230,2.0,2.101,2.101,2.101,None,102.101,202.4,134.2,346.6,232.4,127.7,220.2,232.3,230.4,1.078,1.011,1.066,1.01,0.962,0.957,1.01,1.002,0.0
C29_S2_N1_M_MM_230_OFC3_3,C29_S2_N1_M,MM_230_OFC3,230,3.0,2.102,2.102,2.102,None,102.102,205.4,134.6,351.5,232.4,128.0,220.4,232.3,230.6,1.094,1.014,1.081,1.01,0.964,0.958,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFC3_4,C29_S2_N1_M,MM_230_OFC3,230,4.0,2.103,2.103,2.103,None,102.103,206.6,134.7,353.2,232.4,128.3,221.5,232.3,230.7,1.1,1.014,1.086,1.01,0.966,0.963,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFC3_5,C29_S2_N1_M,MM_230_OFC3,230,5.0,2.104,2.104,2.104,None,102.104,205.6,134.7,353.3,232.8,128.6,223.3,232.3,230.9,1.095,1.014,1.086,1.012,0.968,0.971,1.01,1.004,0.0
C29_S2_N1_M_MM_230_OFC3_6,C29_S2_N1_M,MM_230_OFC3,230,6.0,2.105,2.105,2.105,None,102.105,198.8,134.5,350.0,232.9,129.3,224.9,232.3,231.0,1.059,1.013,1.076,1.013,0.974,0.978,1.01,1.004,0.0
C29_S2_N1_M_MM_230_OFC3_7,C29_S2_N1_M,MM_230_OFC3,230,7.0,2.106,2.106,2.106,None,102.106,200.2,134.2,346.6,232.5,129.8,225.6,232.3,231.2,1.066,1.011,1.066,1.011,0.977,0.981,1.01,1.005,0.0
C29_S2_N1_M_MM_230_OFC3_8,C29_S2_N1_M,MM_230_OFC3,230,8.0,2.107,2.107,2.107,None,102.107,202.0,134.2,351.2,232.4,130.9,227.2,232.3,231.5,1.076,1.011,1.08,1.01,0.986,0.988,1.01,1.007,0.0
C29_S2_N1_M_MM_230_OFC3_9,C29_S2_N1_M,MM_230_OFC3,230,9.0,2.108,2.108,2.108,None,102.108,198.8,134.2,343.1,232.4,132.6,229.7,232.3,231.8,1.059,1.011,1.055,1.01,0.999,0.999,1.01,1.008,0.0
C29_S2_N1_M_MM_230_OFC3_10,C29_S2_N1_M,MM_230_OFC3,230,10.0,2.109,2.109,2.109,None,102.109,192.2,134.3,335.4,232.6,133.5,231.5,232.3,232.1,1.023,1.011,1.031,1.011,1.005,1.007,1.01,1.009,0.0
C29_S2_N1_M_MM_230_OFC3_11,C29_S2_N1_M,MM_230_OFC3,230,11.0,2.11,2.11,2.11,None,102.11,190.5,134.2,330.6,232.4,134.0,232.0,232.3,232.3,1.014,1.011,1.016,1.01,1.009,1.009,1.01,1.01,0.0
C29_S2_N1_M_MM_230_OFC3_12,C29_S2_N1_M,MM_230_OFC3,230,12.0,2.111,2.111,2.111,None,102.111,191.8,134.2,336.0,232.4,133.2,230.8,232.3,232.1,1.021,1.011,1.033,1.01,1.003,1.003,1.01,1.009,0.0
C29_S2_N1_M_MM_230_OFC3_13,C29_S2_N1_M,MM_230_OFC3,230,13.0,2.112,2.112,2.112,None,102.112,198.4,134.2,343.5,232.4,132.5,229.8,232.3,231.8,1.056,1.011,1.056,1.01,0.998,0.999,1.01,1.008,0.0
C29_S2_N1_M_MM_230_OFC3_14,C29_S2_N1_M,MM_230_OFC3,230,14.0,2.113,2.113,2.113,None,102.113,203.2,134.2,346.4,232.4,131.9,228.3,232.3,231.5,1.082,1.011,1.065,1.01,0.993,0.993,1.01,1.007,0.0
C29_S2_N1_M_MM_230_OFC3_15,C29_S2_N1_M,MM_230_OFC3,230,15.0,2.114,2.114,2.114,None,102.114,198.5,134.2,346.0,232.4,130.4,227.1,232.3,231.2,1.057,1.011,1.064,1.01,0.982,0.987,1.01,1.005,0.0
C29_S2_N1_M_MM_230_OFC3_16,C29_S2_N1_M,MM_230_OFC3,230,16.0,2.115,2.115,2.115,None,102.115,202.2,134.2,347.8,232.4,129.2,224.2,232.3,230.9,1.077,1.011,1.069,1.01,0.973,0.975,1.01,1.004,0.0
C29_S2_N1_M_MM_230_OFC3_17,C29_S2_N1_M,MM_230_OFC3,230,17.0,2.116,2.116,2.116,None,102.116,205.5,134.2,352.2,232.4,128.6,222.1,232.3,230.8,1.094,1.011,1.083,1.01,0.968,0.966,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFC3_18,C29_S2_N1_M,MM_230_OFC3,230,18.0,2.117,2.117,2.117,None,102.117,206.9,134.2,353.6,232.4,128.6,221.3,232.3,230.6,1.102,1.011,1.087,1.01,0.968,0.962,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFC3_19,C29_S2_N1_M,MM_230_OFC3,230,19.0,2.118,2.118,2.118,None,102.118,206.0,134.2,352.8,232.4,128.0,221.7,232.3,230.5,1.097,1.011,1.085,1.01,0.964,0.964,1.01,1.002,0.0
C29_S2_N1_M_MM_230_OFC3_20,C29_S2_N1_M,MM_230_OFC3,230,20.0,2.119,2.119,2.119,None,102.119,198.9,134.2,352.0,232.4,127.7,221.9,232.3,230.4,1.059,1.011,1.082,1.01,0.962,0.965,1.01,1.002,0.0
C29_S2_N1_M_MM_230_OFC4_1,C29_S2_N1_M,MM_230_OFC4,230,1.0,2.1,2.1,2.1,None,102.1,209.6,134.2,373.0,232.5,100.4,182.7,232.3,222.8,1.116,1.011,1.147,1.011,0.756,0.794,1.01,0.969,0.0
C29_S2_N1_M_MM_230_OFC4_2,C29_S2_N1_M,MM_230_OFC4,230,2.0,2.101,2.101,2.101,None,102.101,207.1,134.2,369.3,232.5,101.5,178.4,232.3,223.0,1.103,1.011,1.135,1.011,0.764,0.776,1.01,0.97,0.0
C29_S2_N1_M_MM_230_OFC4_3,C29_S2_N1_M,MM_230_OFC4,230,3.0,2.102,2.102,2.102,None,102.102,210.9,134.2,369.7,232.5,104.7,178.8,232.3,223.8,1.123,1.011,1.137,1.011,0.788,0.777,1.01,0.973,0.0
C29_S2_N1_M_MM_230_OFC4_4,C29_S2_N1_M,MM_230_OFC4,230,4.0,2.103,2.103,2.103,None,102.103,212.2,134.2,370.9,232.5,107.0,183.0,232.3,224.4,1.13,1.011,1.14,1.011,0.806,0.796,1.01,0.976,0.0
C29_S2_N1_M_MM_230_OFC4_5,C29_S2_N1_M,MM_230_OFC4,230,5.0,2.104,2.104,2.104,None,102.104,214.1,134.6,368.0,232.5,107.7,190.2,232.3,225.2,1.14,1.014,1.131,1.011,0.811,0.827,1.01,0.979,0.0
C29_S2_N1_M_MM_230_OFC4_6,C29_S2_N1_M,MM_230_OFC4,230,6.0,2.105,2.105,2.105,None,102.105,216.0,135.0,353.5,232.6,110.6,198.9,232.3,225.8,1.15,1.017,1.087,1.011,0.833,0.865,1.01,0.982,0.0
C29_S2_N1_M_MM_230_OFC4_7,C29_S2_N1_M,MM_230_OFC4,230,7.0,2.106,2.106,2.106,None,102.106,205.9,134.7,352.5,234.0,116.0,206.0,232.3,226.9,1.096,1.014,1.084,1.017,0.874,0.896,1.01,0.987,0.0
C29_S2_N1_M_MM_230_OFC4_8,C29_S2_N1_M,MM_230_OFC4,230,8.0,2.107,2.107,2.107,None,102.107,201.7,134.2,350.6,232.6,122.8,213.5,232.3,228.5,1.074,1.011,1.078,1.011,0.925,0.928,1.01,0.993,0.0
C29_S2_N1_M_MM_230_OFC4_9,C29_S2_N1_M,MM_230_OFC4,230,9.0,2.108,2.108,2.108,None,102.108,199.7,134.2,344.2,232.5,128.3,221.2,232.3,229.8,1.063,1.011,1.058,1.011,0.966,0.962,1.01,0.999,0.0
C29_S2_N1_M_MM_230_OFC4_10,C29_S2_N1_M,MM_230_OFC4,230,10.0,2.109,2.109,2.109,None,102.109,194.8,134.2,332.7,232.5,131.3,228.7,232.3,231.4,1.037,1.011,1.023,1.011,0.989,0.994,1.01,1.006,0.0
C29_S2_N1_M_MM_230_OFC4_11,C29_S2_N1_M,MM_230_OFC4,230,11.0,2.11,2.11,2.11,None,102.11,191.6,134.2,329.6,232.6,133.7,231.6,232.3,232.1,1.02,1.011,1.013,1.011,1.007,1.007,1.01,1.009,0.0
C29_S2_N1_M_MM_230_OFC4_12,C29_S2_N1_M,MM_230_OFC4,230,12.0,2.111,2.111,2.111,None,102.111,194.7,134.2,333.1,232.5,131.9,229.0,232.3,231.4,1.037,1.011,1.024,1.011,0.993,0.996,1.01,1.006,0.0
C29_S2_N1_M_MM_230_OFC4_13,C29_S2_N1_M,MM_230_OFC4,230,13.0,2.112,2.112,2.112,None,102.112,199.6,134.2,342.1,232.5,128.5,221.1,232.3,229.8,1.063,1.011,1.052,1.011,0.968,0.961,1.01,0.999,0.0
C29_S2_N1_M_MM_230_OFC4_14,C29_S2_N1_M,MM_230_OFC4,230,14.0,2.113,2.113,2.113,None,102.113,206.0,134.2,361.6,232.5,124.7,215.6,232.3,228.5,1.097,1.011,1.112,1.011,0.939,0.937,1.01,0.993,0.0
C29_S2_N1_M_MM_230_OFC4_15,C29_S2_N1_M,MM_230_OFC4,230,15.0,2.114,2.114,2.114,None,102.114,211.0,134.2,349.3,232.5,118.5,210.3,232.3,226.9,1.124,1.011,1.074,1.011,0.892,0.914,1.01,0.987,0.0
C29_S2_N1_M_MM_230_OFC4_16,C29_S2_N1_M,MM_230_OFC4,230,16.0,2.115,2.115,2.115,None,102.115,204.1,134.2,365.2,232.5,113.3,200.2,232.3,225.7,1.087,1.011,1.123,1.011,0.853,0.87,1.01,0.981,0.0
C29_S2_N1_M_MM_230_OFC4_17,C29_S2_N1_M,MM_230_OFC4,230,17.0,2.116,2.116,2.116,None,102.116,211.0,134.2,370.6,232.5,110.1,190.0,232.3,225.0,1.124,1.011,1.139,1.011,0.829,0.826,1.01,0.978,0.0
C29_S2_N1_M_MM_230_OFC4_18,C29_S2_N1_M,MM_230_OFC4,230,18.0,2.117,2.117,2.117,None,102.117,212.8,134.2,371.6,232.5,109.5,183.1,232.3,224.2,1.133,1.011,1.142,1.011,0.825,0.796,1.01,0.975,0.0
C29_S2_N1_M_MM_230_OFC4_19,C29_S2_N1_M,MM_230_OFC4,230,19.0,2.118,2.118,2.118,None,102.118,214.3,134.2,368.7,232.5,104.4,180.9,232.3,223.7,1.141,1.011,1.134,1.011,0.786,0.787,1.01,0.973,0.0
C29_S2_N1_M_MM_230_OFC4_20,C29_S2_N1_M,MM_230_OFC4,230,20.0,2.119,2.119,2.119,None,102.119,217.2,134.2,364.1,232.5,101.4,183.1,232.3,222.9,1.157,1.011,1.119,1.011,0.764,0.796,1.01,0.969,0.0
C29_S2_N1_M_MM_230_OFT1_1,C29_S2_N1_M,MM_230_OFT1,230,1.0,2.1,2.1,2.1,None,102.1,0.7,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_2,C29_S2_N1_M,MM_230_OFT1,230,2.0,2.101,2.101,2.101,None,102.101,0.7,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_3,C29_S2_N1_M,MM_230_OFT1,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_4,C29_S2_N1_M,MM_230_OFT1,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_5,C29_S2_N1_M,MM_230_OFT1,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_6,C29_S2_N1_M,MM_230_OFT1,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_7,C29_S2_N1_M,MM_230_OFT1,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_8,C29_S2_N1_M,MM_230_OFT1,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_9,C29_S2_N1_M,MM_230_OFT1,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_10,C29_S2_N1_M,MM_230_OFT1,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_11,C29_S2_N1_M,MM_230_OFT1,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_12,C29_S2_N1_M,MM_230_OFT1,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_13,C29_S2_N1_M,MM_230_OFT1,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_14,C29_S2_N1_M,MM_230_OFT1,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_15,C29_S2_N1_M,MM_230_OFT1,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_16,C29_S2_N1_M,MM_230_OFT1,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_17,C29_S2_N1_M,MM_230_OFT1,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_18,C29_S2_N1_M,MM_230_OFT1,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_19,C29_S2_N1_M,MM_230_OFT1,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT1_20,C29_S2_N1_M,MM_230_OFT1,230,20.0,2.119,2.119,2.119,None,102.119,0.7,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_1,C29_S2_N1_M,MM_230_OFT2,230,1.0,2.1,2.1,2.1,None,102.1,0.7,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_2,C29_S2_N1_M,MM_230_OFT2,230,2.0,2.101,2.101,2.101,None,102.101,0.7,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_3,C29_S2_N1_M,MM_230_OFT2,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_4,C29_S2_N1_M,MM_230_OFT2,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_5,C29_S2_N1_M,MM_230_OFT2,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_6,C29_S2_N1_M,MM_230_OFT2,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_7,C29_S2_N1_M,MM_230_OFT2,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_8,C29_S2_N1_M,MM_230_OFT2,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_9,C29_S2_N1_M,MM_230_OFT2,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_10,C29_S2_N1_M,MM_230_OFT2,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_11,C29_S2_N1_M,MM_230_OFT2,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_12,C29_S2_N1_M,MM_230_OFT2,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_13,C29_S2_N1_M,MM_230_OFT2,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_14,C29_S2_N1_M,MM_230_OFT2,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_15,C29_S2_N1_M,MM_230_OFT2,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_16,C29_S2_N1_M,MM_230_OFT2,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_17,C29_S2_N1_M,MM_230_OFT2,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_18,C29_S2_N1_M,MM_230_OFT2,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_19,C29_S2_N1_M,MM_230_OFT2,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT2_20,C29_S2_N1_M,MM_230_OFT2,230,20.0,2.119,2.119,2.119,None,102.119,0.7,0.4,1.1,0.7,0.4,0.7,0.7,0.7,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N1_M_MM_230_OFT3_1,C29_S2_N1_M,MM_230_OFT3,230,1.0,2.1,2.1,2.1,None,102.1,199.8,134.2,346.5,232.4,127.5,220.8,232.3,230.3,1.064,1.011,1.065,1.01,0.96,0.96,1.01,1.001,0.0
C29_S2_N1_M_MM_230_OFT3_2,C29_S2_N1_M,MM_230_OFT3,230,2.0,2.101,2.101,2.101,None,102.101,202.4,134.2,346.6,232.4,127.7,220.2,232.3,230.4,1.078,1.011,1.066,1.01,0.962,0.957,1.01,1.002,0.0
C29_S2_N1_M_MM_230_OFT3_3,C29_S2_N1_M,MM_230_OFT3,230,3.0,2.102,2.102,2.102,None,102.102,205.4,134.6,351.5,232.4,128.0,220.4,232.3,230.6,1.094,1.014,1.081,1.01,0.964,0.958,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFT3_4,C29_S2_N1_M,MM_230_OFT3,230,4.0,2.103,2.103,2.103,None,102.103,206.6,134.7,353.2,232.4,128.3,221.5,232.3,230.7,1.1,1.014,1.086,1.01,0.966,0.963,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFT3_5,C29_S2_N1_M,MM_230_OFT3,230,5.0,2.104,2.104,2.104,None,102.104,205.6,134.7,353.3,232.8,128.6,223.3,232.3,230.9,1.095,1.014,1.086,1.012,0.968,0.971,1.01,1.004,0.0
C29_S2_N1_M_MM_230_OFT3_6,C29_S2_N1_M,MM_230_OFT3,230,6.0,2.105,2.105,2.105,None,102.105,198.8,134.5,350.0,232.9,129.3,224.9,232.3,231.0,1.059,1.013,1.076,1.013,0.974,0.978,1.01,1.004,0.0
C29_S2_N1_M_MM_230_OFT3_7,C29_S2_N1_M,MM_230_OFT3,230,7.0,2.106,2.106,2.106,None,102.106,200.2,134.2,346.6,232.5,129.8,225.6,232.3,231.2,1.066,1.011,1.066,1.011,0.977,0.981,1.01,1.005,0.0
C29_S2_N1_M_MM_230_OFT3_8,C29_S2_N1_M,MM_230_OFT3,230,8.0,2.107,2.107,2.107,None,102.107,202.0,134.2,351.2,232.4,130.9,227.2,232.3,231.5,1.076,1.011,1.08,1.01,0.986,0.988,1.01,1.007,0.0
C29_S2_N1_M_MM_230_OFT3_9,C29_S2_N1_M,MM_230_OFT3,230,9.0,2.108,2.108,2.108,None,102.108,198.8,134.2,343.1,232.4,132.6,229.7,232.3,231.8,1.059,1.011,1.055,1.01,0.999,0.999,1.01,1.008,0.0
C29_S2_N1_M_MM_230_OFT3_10,C29_S2_N1_M,MM_230_OFT3,230,10.0,2.109,2.109,2.109,None,102.109,192.2,134.3,335.4,232.6,133.5,231.5,232.3,232.1,1.023,1.011,1.031,1.011,1.005,1.007,1.01,1.009,0.0
C29_S2_N1_M_MM_230_OFT3_11,C29_S2_N1_M,MM_230_OFT3,230,11.0,2.11,2.11,2.11,None,102.11,190.5,134.2,330.6,232.4,134.0,232.0,232.3,232.3,1.014,1.011,1.016,1.01,1.009,1.009,1.01,1.01,0.0
C29_S2_N1_M_MM_230_OFT3_12,C29_S2_N1_M,MM_230_OFT3,230,12.0,2.111,2.111,2.111,None,102.111,191.8,134.2,336.0,232.4,133.2,230.8,232.3,232.1,1.021,1.011,1.033,1.01,1.003,1.003,1.01,1.009,0.0
C29_S2_N1_M_MM_230_OFT3_13,C29_S2_N1_M,MM_230_OFT3,230,13.0,2.112,2.112,2.112,None,102.112,198.4,134.2,343.5,232.4,132.5,229.8,232.3,231.8,1.056,1.011,1.056,1.01,0.998,0.999,1.01,1.008,0.0
C29_S2_N1_M_MM_230_OFT3_14,C29_S2_N1_M,MM_230_OFT3,230,14.0,2.113,2.113,2.113,None,102.113,203.2,134.2,346.4,232.4,131.9,228.3,232.3,231.5,1.082,1.011,1.065,1.01,0.993,0.993,1.01,1.007,0.0
C29_S2_N1_M_MM_230_OFT3_15,C29_S2_N1_M,MM_230_OFT3,230,15.0,2.114,2.114,2.114,None,102.114,198.5,134.2,346.0,232.4,130.4,227.1,232.3,231.2,1.057,1.011,1.064,1.01,0.982,0.987,1.01,1.005,0.0
C29_S2_N1_M_MM_230_OFT3_16,C29_S2_N1_M,MM_230_OFT3,230,16.0,2.115,2.115,2.115,None,102.115,202.2,134.2,347.8,232.4,129.2,224.2,232.3,230.9,1.077,1.011,1.069,1.01,0.973,0.975,1.01,1.004,0.0
C29_S2_N1_M_MM_230_OFT3_17,C29_S2_N1_M,MM_230_OFT3,230,17.0,2.116,2.116,2.116,None,102.116,205.5,134.2,352.2,232.4,128.6,222.1,232.3,230.8,1.094,1.011,1.083,1.01,0.968,0.966,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFT3_18,C29_S2_N1_M,MM_230_OFT3,230,18.0,2.117,2.117,2.117,None,102.117,206.9,134.2,353.6,232.4,128.6,221.3,232.3,230.6,1.102,1.011,1.087,1.01,0.968,0.962,1.01,1.003,0.0
C29_S2_N1_M_MM_230_OFT3_19,C29_S2_N1_M,MM_230_OFT3,230,19.0,2.118,2.118,2.118,None,102.118,206.0,134.2,352.8,232.4,128.0,221.7,232.3,230.5,1.097,1.011,1.085,1.01,0.964,0.964,1.01,1.002,0.0
C29_S2_N1_M_MM_230_OFT3_20,C29_S2_N1_M,MM_230_OFT3,230,20.0,2.119,2.119,2.119,None,102.119,198.9,134.2,352.0,232.4,127.7,221.9,232.3,230.4,1.059,1.011,1.082,1.01,0.962,0.965,1.01,1.002,0.0
C29_S2_N1_M_MM_230_OFT4_1,C29_S2_N1_M,MM_230_OFT4,230,1.0,2.1,2.1,2.1,None,102.1,209.6,130.4,373.0,227.5,0.2,0.3,0.4,222.8,1.116,0.982,1.147,0.989,0.002,0.001,0.002,0.969,0.0
C29_S2_N1_M_MM_230_OFT4_2,C29_S2_N1_M,MM_230_OFT4,230,2.0,2.101,2.101,2.101,None,102.101,207.1,131.2,369.3,227.4,0.2,0.3,0.4,223.0,1.103,0.988,1.135,0.989,0.002,0.001,0.002,0.97,0.0
C29_S2_N1_M_MM_230_OFT4_3,C29_S2_N1_M,MM_230_OFT4,230,3.0,2.102,2.102,2.102,None,102.102,210.9,132.4,369.7,227.5,0.2,0.3,0.4,223.8,1.123,0.997,1.137,0.989,0.002,0.001,0.002,0.973,0.0
C29_S2_N1_M_MM_230_OFT4_4,C29_S2_N1_M,MM_230_OFT4,230,4.0,2.103,2.103,2.103,None,102.103,212.2,132.7,370.9,226.8,0.2,0.3,0.4,224.4,1.13,0.999,1.14,0.986,0.002,0.001,0.002,0.976,0.0
C29_S2_N1_M_MM_230_OFT4_5,C29_S2_N1_M,MM_230_OFT4,230,5.0,2.104,2.104,2.104,None,102.104,214.1,132.7,368.0,228.4,0.2,0.3,0.4,225.2,1.14,0.999,1.131,0.993,0.002,0.001,0.002,0.979,0.0
C29_S2_N1_M_MM_230_OFT4_6,C29_S2_N1_M,MM_230_OFT4,230,6.0,2.105,2.105,2.105,None,102.105,216.0,132.1,353.5,229.0,0.2,0.3,0.4,225.8,1.15,0.995,1.087,0.996,0.002,0.001,0.002,0.982,0.0
C29_S2_N1_M_MM_230_OFT4_7,C29_S2_N1_M,MM_230_OFT4,230,7.0,2.106,2.106,2.106,None,102.106,205.9,132.2,352.5,229.7,0.2,0.3,0.4,226.9,1.096,0.996,1.084,0.999,0.002,0.001,0.002,0.987,0.0
C29_S2_N1_M_MM_230_OFT4_8,C29_S2_N1_M,MM_230_OFT4,230,8.0,2.107,2.107,2.107,None,102.107,201.7,133.4,350.6,230.4,0.2,0.3,0.4,228.5,1.074,1.005,1.078,1.002,0.002,0.001,0.002,0.993,0.0
C29_S2_N1_M_MM_230_OFT4_9,C29_S2_N1_M,MM_230_OFT4,230,9.0,2.108,2.108,2.108,None,102.108,199.7,133.7,344.2,230.7,0.2,0.3,0.4,229.8,1.063,1.007,1.058,1.003,0.002,0.001,0.002,0.999,0.0
C29_S2_N1_M_MM_230_OFT4_10,C29_S2_N1_M,MM_230_OFT4,230,10.0,2.109,2.109,2.109,None,102.109,194.8,133.9,332.7,232.2,0.2,0.3,0.4,231.4,1.037,1.008,1.023,1.01,0.002,0.001,0.002,1.006,0.0
C29_S2_N1_M_MM_230_OFT4_11,C29_S2_N1_M,MM_230_OFT4,230,11.0,2.11,2.11,2.11,None,102.11,191.6,134.1,329.6,232.3,0.2,0.3,0.4,232.1,1.02,1.01,1.013,1.01,0.002,0.001,0.002,1.009,0.0
C29_S2_N1_M_MM_230_OFT4_12,C29_S2_N1_M,MM_230_OFT4,230,12.0,2.111,2.111,2.111,None,102.111,194.7,133.9,333.1,232.1,0.2,0.3,0.4,231.4,1.037,1.008,1.024,1.009,0.002,0.001,0.002,1.006,0.0
C29_S2_N1_M_MM_230_OFT4_13,C29_S2_N1_M,MM_230_OFT4,230,13.0,2.112,2.112,2.112,None,102.112,199.6,133.7,342.1,230.6,0.2,0.3,0.4,229.8,1.063,1.007,1.052,1.003,0.002,0.001,0.002,0.999,0.0
C29_S2_N1_M_MM_230_OFT4_14,C29_S2_N1_M,MM_230_OFT4,230,14.0,2.113,2.113,2.113,None,102.113,206.0,133.4,361.6,230.5,0.2,0.3,0.4,228.5,1.097,1.005,1.112,1.002,0.002,0.001,0.002,0.993,0.0
C29_S2_N1_M_MM_230_OFT4_15,C29_S2_N1_M,MM_230_OFT4,230,15.0,2.114,2.114,2.114,None,102.114,211.0,132.2,349.3,229.8,0.2,0.3,0.4,226.9,1.124,0.996,1.074,0.999,0.002,0.001,0.002,0.987,0.0
C29_S2_N1_M_MM_230_OFT4_16,C29_S2_N1_M,MM_230_OFT4,230,16.0,2.115,2.115,2.115,None,102.115,204.1,132.1,365.2,229.1,0.2,0.3,0.4,225.7,1.087,0.995,1.123,0.996,0.002,0.001,0.002,0.981,0.0
C29_S2_N1_M_MM_230_OFT4_17,C29_S2_N1_M,MM_230_OFT4,230,17.0,2.116,2.116,2.116,None,102.116,211.0,132.7,370.6,228.4,0.2,0.3,0.4,225.0,1.124,0.999,1.139,0.993,0.002,0.001,0.002,0.978,0.0
C29_S2_N1_M_MM_230_OFT4_18,C29_S2_N1_M,MM_230_OFT4,230,18.0,2.117,2.117,2.117,None,102.117,212.8,132.8,371.6,226.9,0.2,0.3,0.4,224.2,1.133,1.0,1.142,0.987,0.002,0.001,0.002,0.975,0.0
C29_S2_N1_M_MM_230_OFT4_19,C29_S2_N1_M,MM_230_OFT4,230,19.0,2.118,2.118,2.118,None,102.118,214.3,132.5,368.7,227.5,0.2,0.3,0.4,223.7,1.141,0.998,1.134,0.989,0.002,0.001,0.002,0.973,0.0
C29_S2_N1_M_MM_230_OFT4_20,C29_S2_N1_M,MM_230_OFT4,230,20.0,2.119,2.119,2.119,None,102.119,217.2,131.4,364.1,227.4,0.2,0.3,0.4,222.9,1.157,0.99,1.119,0.989,0.002,0.001,0.002,0.969,0.0
C29_S2_N1_M_MM_230_ONC1_1,C29_S2_N1_M,MM_230_ONC1,230,1.0,2.1,2.1,2.1,None,102.1,197.3,132.4,342.0,229.3,125.8,217.9,229.3,227.4,1.051,0.997,1.051,0.997,0.947,0.947,0.997,0.989,0.0
C29_S2_N1_M_MM_230_ONC1_2,C29_S2_N1_M,MM_230_ONC1,230,2.0,2.101,2.101,2.101,None,102.101,199.8,132.4,342.5,229.5,126.0,217.3,229.3,227.4,1.064,0.997,1.053,0.998,0.949,0.945,0.997,0.989,0.0
C29_S2_N1_M_MM_230_ONC1_3,C29_S2_N1_M,MM_230_ONC1,230,3.0,2.102,2.102,2.102,None,102.102,202.7,132.9,347.3,229.3,126.4,217.5,229.3,227.6,1.079,1.001,1.068,0.997,0.952,0.946,0.997,0.99,0.0
C29_S2_N1_M_MM_230_ONC1_4,C29_S2_N1_M,MM_230_ONC1,230,4.0,2.103,2.103,2.103,None,102.103,204.0,133.0,349.0,229.3,126.6,218.5,229.3,227.7,1.086,1.002,1.073,0.997,0.953,0.95,0.997,0.99,0.0
C29_S2_N1_M_MM_230_ONC1_5,C29_S2_N1_M,MM_230_ONC1,230,5.0,2.104,2.104,2.104,None,102.104,202.9,133.0,349.1,229.8,126.9,220.3,229.3,227.9,1.08,1.002,1.073,0.999,0.956,0.958,0.997,0.991,0.0
C29_S2_N1_M_MM_230_ONC1_6,C29_S2_N1_M,MM_230_ONC1,230,6.0,2.105,2.105,2.105,None,102.105,196.1,132.8,345.2,229.9,127.6,222.0,229.3,228.0,1.044,1.0,1.061,1.0,0.961,0.965,0.997,0.991,0.0
C29_S2_N1_M_MM_230_ONC1_7,C29_S2_N1_M,MM_230_ONC1,230,7.0,2.106,2.106,2.106,None,102.106,197.6,132.5,342.1,229.5,128.1,222.7,229.3,228.2,1.052,0.998,1.052,0.998,0.965,0.968,0.997,0.992,0.0
C29_S2_N1_M_MM_230_ONC1_8,C29_S2_N1_M,MM_230_ONC1,230,8.0,2.107,2.107,2.107,None,102.107,199.5,132.4,346.6,229.3,129.1,224.3,229.3,228.5,1.062,0.997,1.066,0.997,0.972,0.975,0.997,0.993,0.0
C29_S2_N1_M_MM_230_ONC1_9,C29_S2_N1_M,MM_230_ONC1,230,9.0,2.108,2.108,2.108,None,102.108,196.3,132.4,338.6,229.3,130.9,226.8,229.3,228.8,1.045,0.997,1.041,0.997,0.986,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_ONC1_10,C29_S2_N1_M,MM_230_ONC1,230,10.0,2.109,2.109,2.109,None,102.109,189.8,132.5,331.2,229.6,131.9,228.5,229.3,229.1,1.011,0.998,1.018,0.998,0.993,0.993,0.997,0.996,0.0
C29_S2_N1_M_MM_230_ONC1_11,C29_S2_N1_M,MM_230_ONC1,230,11.0,2.11,2.11,2.11,None,102.11,188.0,132.4,326.4,229.3,132.2,229.0,229.3,229.3,1.001,0.997,1.003,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N1_M_MM_230_ONC1_12,C29_S2_N1_M,MM_230_ONC1,230,12.0,2.111,2.111,2.111,None,102.111,189.3,132.4,331.5,229.3,131.5,227.9,229.3,229.1,1.008,0.997,1.019,0.997,0.99,0.991,0.997,0.996,0.0
C29_S2_N1_M_MM_230_ONC1_13,C29_S2_N1_M,MM_230_ONC1,230,13.0,2.112,2.112,2.112,None,102.112,195.9,132.4,339.0,229.3,130.8,226.8,229.3,228.8,1.043,0.997,1.042,0.997,0.985,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_ONC1_14,C29_S2_N1_M,MM_230_ONC1,230,14.0,2.113,2.113,2.113,None,102.113,200.5,132.4,341.7,229.3,130.2,225.4,229.3,228.5,1.068,0.997,1.051,0.997,0.98,0.98,0.997,0.993,0.0
C29_S2_N1_M_MM_230_ONC1_15,C29_S2_N1_M,MM_230_ONC1,230,15.0,2.114,2.114,2.114,None,102.114,196.0,132.4,340.9,229.3,128.8,224.2,229.3,228.2,1.044,0.997,1.048,0.997,0.97,0.975,0.997,0.992,0.0
C29_S2_N1_M_MM_230_ONC1_16,C29_S2_N1_M,MM_230_ONC1,230,16.0,2.115,2.115,2.115,None,102.115,199.4,132.4,343.6,229.3,127.5,221.4,229.3,227.9,1.062,0.997,1.056,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N1_M_MM_230_ONC1_17,C29_S2_N1_M,MM_230_ONC1,230,17.0,2.116,2.116,2.116,None,102.116,202.6,132.4,347.9,229.3,127.0,219.2,229.3,227.8,1.079,0.997,1.07,0.997,0.956,0.953,0.997,0.99,0.0
C29_S2_N1_M_MM_230_ONC1_18,C29_S2_N1_M,MM_230_ONC1,230,18.0,2.117,2.117,2.117,None,102.117,204.0,132.4,349.3,229.3,126.9,218.5,229.3,227.6,1.086,0.997,1.074,0.997,0.956,0.95,0.997,0.99,0.0
C29_S2_N1_M_MM_230_ONC1_19,C29_S2_N1_M,MM_230_ONC1,230,19.0,2.118,2.118,2.118,None,102.118,203.1,132.4,348.5,229.3,126.3,218.9,229.3,227.5,1.082,0.997,1.071,0.997,0.951,0.952,0.997,0.989,0.0
C29_S2_N1_M_MM_230_ONC1_20,C29_S2_N1_M,MM_230_ONC1,230,20.0,2.119,2.119,2.119,None,102.119,196.1,132.4,347.3,229.3,126.0,219.1,229.3,227.4,1.044,0.997,1.068,0.997,0.949,0.953,0.997,0.989,0.0
C29_S2_N1_M_MM_230_ONC2_1,C29_S2_N1_M,MM_230_ONC2,230,1.0,2.1,2.1,2.1,None,102.1,197.3,132.4,342.0,229.3,125.8,217.9,229.3,227.4,1.051,0.997,1.051,0.997,0.947,0.947,0.997,0.989,0.0
C29_S2_N1_M_MM_230_ONC2_2,C29_S2_N1_M,MM_230_ONC2,230,2.0,2.101,2.101,2.101,None,102.101,199.8,132.4,342.5,229.5,126.0,217.3,229.3,227.4,1.064,0.997,1.053,0.998,0.949,0.945,0.997,0.989,0.0
C29_S2_N1_M_MM_230_ONC2_3,C29_S2_N1_M,MM_230_ONC2,230,3.0,2.102,2.102,2.102,None,102.102,202.7,132.9,347.3,229.3,126.4,217.5,229.3,227.6,1.079,1.001,1.068,0.997,0.952,0.946,0.997,0.99,0.0
C29_S2_N1_M_MM_230_ONC2_4,C29_S2_N1_M,MM_230_ONC2,230,4.0,2.103,2.103,2.103,None,102.103,204.0,133.0,349.0,229.3,126.6,218.5,229.3,227.7,1.086,1.002,1.073,0.997,0.953,0.95,0.997,0.99,0.0
C29_S2_N1_M_MM_230_ONC2_5,C29_S2_N1_M,MM_230_ONC2,230,5.0,2.104,2.104,2.104,None,102.104,202.9,133.0,349.1,229.8,126.9,220.3,229.3,227.9,1.08,1.002,1.073,0.999,0.956,0.958,0.997,0.991,0.0
C29_S2_N1_M_MM_230_ONC2_6,C29_S2_N1_M,MM_230_ONC2,230,6.0,2.105,2.105,2.105,None,102.105,196.1,132.8,345.2,229.9,127.6,222.0,229.3,228.0,1.044,1.0,1.061,1.0,0.961,0.965,0.997,0.991,0.0
C29_S2_N1_M_MM_230_ONC2_7,C29_S2_N1_M,MM_230_ONC2,230,7.0,2.106,2.106,2.106,None,102.106,197.6,132.5,342.1,229.5,128.1,222.7,229.3,228.2,1.052,0.998,1.052,0.998,0.965,0.968,0.997,0.992,0.0
C29_S2_N1_M_MM_230_ONC2_8,C29_S2_N1_M,MM_230_ONC2,230,8.0,2.107,2.107,2.107,None,102.107,199.5,132.4,346.6,229.3,129.1,224.3,229.3,228.5,1.062,0.997,1.066,0.997,0.972,0.975,0.997,0.993,0.0
C29_S2_N1_M_MM_230_ONC2_9,C29_S2_N1_M,MM_230_ONC2,230,9.0,2.108,2.108,2.108,None,102.108,196.3,132.4,338.6,229.3,130.9,226.8,229.3,228.8,1.045,0.997,1.041,0.997,0.986,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_ONC2_10,C29_S2_N1_M,MM_230_ONC2,230,10.0,2.109,2.109,2.109,None,102.109,189.8,132.5,331.2,229.6,131.9,228.5,229.3,229.1,1.011,0.998,1.018,0.998,0.993,0.993,0.997,0.996,0.0
C29_S2_N1_M_MM_230_ONC2_11,C29_S2_N1_M,MM_230_ONC2,230,11.0,2.11,2.11,2.11,None,102.11,188.0,132.4,326.4,229.3,132.2,229.0,229.3,229.3,1.001,0.997,1.003,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N1_M_MM_230_ONC2_12,C29_S2_N1_M,MM_230_ONC2,230,12.0,2.111,2.111,2.111,None,102.111,189.3,132.4,331.5,229.3,131.5,227.9,229.3,229.1,1.008,0.997,1.019,0.997,0.99,0.991,0.997,0.996,0.0
C29_S2_N1_M_MM_230_ONC2_13,C29_S2_N1_M,MM_230_ONC2,230,13.0,2.112,2.112,2.112,None,102.112,195.9,132.4,339.0,229.3,130.8,226.8,229.3,228.8,1.043,0.997,1.042,0.997,0.985,0.986,0.997,0.995,0.0
C29_S2_N1_M_MM_230_ONC2_14,C29_S2_N1_M,MM_230_ONC2,230,14.0,2.113,2.113,2.113,None,102.113,200.5,132.4,341.7,229.3,130.2,225.4,229.3,228.5,1.068,0.997,1.051,0.997,0.98,0.98,0.997,0.993,0.0
C29_S2_N1_M_MM_230_ONC2_15,C29_S2_N1_M,MM_230_ONC2,230,15.0,2.114,2.114,2.114,None,102.114,196.0,132.4,340.9,229.3,128.8,224.2,229.3,228.2,1.044,0.997,1.048,0.997,0.97,0.975,0.997,0.992,0.0
C29_S2_N1_M_MM_230_ONC2_16,C29_S2_N1_M,MM_230_ONC2,230,16.0,2.115,2.115,2.115,None,102.115,199.4,132.4,343.6,229.3,127.5,221.4,229.3,227.9,1.062,0.997,1.056,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N1_M_MM_230_ONC2_17,C29_S2_N1_M,MM_230_ONC2,230,17.0,2.116,2.116,2.116,None,102.116,202.6,132.4,347.9,229.3,127.0,219.2,229.3,227.8,1.079,0.997,1.07,0.997,0.956,0.953,0.997,0.99,0.0
C29_S2_N1_M_MM_230_ONC2_18,C29_S2_N1_M,MM_230_ONC2,230,18.0,2.117,2.117,2.117,None,102.117,204.0,132.4,349.3,229.3,126.9,218.5,229.3,227.6,1.086,0.997,1.074,0.997,0.956,0.95,0.997,0.99,0.0
