Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S2_N2_F_MM_230_HF3_18,C29_S2_N2_F,MM_230_HF3,230,18.0,2.117,2.117,2.117,None,102.117,190.0,133.3,328.5,230.9,126.5,217.8,230.8,228.8,1.012,1.004,1.01,1.004,0.953,0.947,1.003,0.995,0.0
C29_S2_N2_F_MM_230_HF3_19,C29_S2_N2_F,MM_230_HF3,230,19.0,2.118,2.118,2.118,None,102.118,189.9,133.3,328.4,231.1,126.1,217.1,230.8,228.6,1.011,1.004,1.01,1.005,0.95,0.944,1.003,0.994,0.0
C29_S2_N2_F_MM_230_HF3_20,C29_S2_N2_F,MM_230_HF3,230,20.0,2.119,2.119,2.119,None,102.119,189.9,133.3,328.2,231.4,125.5,217.4,230.8,228.5,1.011,1.004,1.009,1.006,0.945,0.945,1.003,0.993,0.0
C29_S2_N2_F_MM_230_HF4_1,C29_S2_N2_F,MM_230_HF4,230,1.0,2.1,2.1,2.1,None,102.1,198.0,133.3,346.1,230.8,103.5,188.5,230.8,221.6,1.054,1.004,1.064,1.003,0.779,0.82,1.003,0.963,0.0
C29_S2_N2_F_MM_230_HF4_2,C29_S2_N2_F,MM_230_HF4,230,2.0,2.101,2.101,2.101,None,102.101,196.2,133.3,345.3,230.8,104.2,184.8,230.8,221.9,1.045,1.004,1.062,1.003,0.785,0.803,1.003,0.965,0.0
C29_S2_N2_F_MM_230_HF4_3,C29_S2_N2_F,MM_230_HF4,230,3.0,2.102,2.102,2.102,None,102.102,195.8,133.3,349.8,230.8,106.8,184.1,230.8,222.5,1.043,1.004,1.075,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_HF4_4,C29_S2_N2_F,MM_230_HF4,230,4.0,2.103,2.103,2.103,None,102.103,196.0,133.3,351.0,230.8,109.7,186.8,230.8,223.0,1.044,1.004,1.079,1.003,0.826,0.812,1.003,0.97,0.0
C29_S2_N2_F_MM_230_HF4_5,C29_S2_N2_F,MM_230_HF4,230,5.0,2.104,2.104,2.104,None,102.104,196.5,133.6,347.5,230.8,110.3,192.5,230.8,223.8,1.046,1.006,1.068,1.003,0.831,0.837,1.003,0.973,0.0
C29_S2_N2_F_MM_230_HF4_6,C29_S2_N2_F,MM_230_HF4,230,6.0,2.105,2.105,2.105,None,102.105,203.0,134.0,336.6,231.0,113.1,200.9,230.8,224.5,1.081,1.009,1.035,1.004,0.852,0.873,1.003,0.976,0.0
C29_S2_N2_F_MM_230_HF4_7,C29_S2_N2_F,MM_230_HF4,230,7.0,2.106,2.106,2.106,None,102.106,197.9,133.8,335.9,232.2,117.6,208.3,230.8,225.6,1.054,1.008,1.033,1.01,0.886,0.906,1.003,0.981,0.0
C29_S2_N2_F_MM_230_HF4_8,C29_S2_N2_F,MM_230_HF4,230,8.0,2.107,2.107,2.107,None,102.107,196.8,133.3,340.2,231.1,122.9,213.3,230.8,227.1,1.048,1.004,1.046,1.005,0.926,0.927,1.003,0.987,0.0
C29_S2_N2_F_MM_230_HF4_9,C29_S2_N2_F,MM_230_HF4,230,9.0,2.108,2.108,2.108,None,102.108,198.1,133.3,334.7,230.8,128.4,220.8,230.8,228.5,1.055,1.004,1.029,1.003,0.967,0.96,1.003,0.993,0.0
C29_S2_N2_F_MM_230_HF4_10,C29_S2_N2_F,MM_230_HF4,230,10.0,2.109,2.109,2.109,None,102.109,196.6,133.3,327.3,230.8,130.9,227.8,230.8,230.0,1.047,1.004,1.006,1.003,0.986,0.99,1.003,1.0,0.0
C29_S2_N2_F_MM_230_HF4_11,C29_S2_N2_F,MM_230_HF4,230,11.0,2.11,2.11,2.11,None,102.11,191.2,133.3,326.8,231.1,132.8,230.2,230.8,230.6,1.018,1.004,1.005,1.005,1.0,1.001,1.003,1.003,0.0
C29_S2_N2_F_MM_230_HF4_12,C29_S2_N2_F,MM_230_HF4,230,12.0,2.111,2.111,2.111,None,102.111,196.4,133.3,327.1,230.9,131.4,228.2,230.8,230.0,1.046,1.004,1.006,1.004,0.99,0.992,1.003,1.0,0.0
C29_S2_N2_F_MM_230_HF4_13,C29_S2_N2_F,MM_230_HF4,230,13.0,2.112,2.112,2.112,None,102.112,198.0,133.3,333.0,230.8,128.4,221.1,230.8,228.5,1.054,1.004,1.024,1.003,0.967,0.961,1.003,0.993,0.0
C29_S2_N2_F_MM_230_HF4_14,C29_S2_N2_F,MM_230_HF4,230,14.0,2.113,2.113,2.113,None,102.113,198.3,133.3,346.1,230.8,123.4,213.9,230.8,227.1,1.056,1.004,1.064,1.003,0.929,0.93,1.003,0.987,0.0
C29_S2_N2_F_MM_230_HF4_15,C29_S2_N2_F,MM_230_HF4,230,15.0,2.114,2.114,2.114,None,102.114,200.7,133.3,330.2,230.8,118.1,208.8,230.8,225.5,1.069,1.004,1.015,1.003,0.889,0.908,1.003,0.98,0.0
C29_S2_N2_F_MM_230_HF4_16,C29_S2_N2_F,MM_230_HF4,230,16.0,2.115,2.115,2.115,None,102.115,197.1,133.3,346.2,230.8,113.8,201.5,230.8,224.4,1.05,1.004,1.064,1.003,0.857,0.876,1.003,0.976,0.0
C29_S2_N2_F_MM_230_HF4_17,C29_S2_N2_F,MM_230_HF4,230,17.0,2.116,2.116,2.116,None,102.116,196.3,133.3,350.0,230.8,111.2,192.9,230.8,223.6,1.045,1.004,1.076,1.003,0.837,0.839,1.003,0.972,0.0
C29_S2_N2_F_MM_230_HF4_18,C29_S2_N2_F,MM_230_HF4,230,18.0,2.117,2.117,2.117,None,102.117,196.0,133.3,351.3,230.8,110.6,186.8,230.8,222.9,1.044,1.004,1.08,1.003,0.833,0.812,1.003,0.969,0.0
C29_S2_N2_F_MM_230_HF4_19,C29_S2_N2_F,MM_230_HF4,230,19.0,2.118,2.118,2.118,None,102.118,195.1,133.3,348.0,230.8,106.7,184.1,230.8,222.4,1.039,1.004,1.07,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_HF4_20,C29_S2_N2_F,MM_230_HF4,230,20.0,2.119,2.119,2.119,None,102.119,201.8,133.3,335.9,230.8,104.2,185.1,230.8,221.6,1.075,1.004,1.033,1.003,0.785,0.805,1.003,0.963,0.0
C29_S2_N2_F_MM_230_OFC1_1,C29_S2_N2_F,MM_230_OFC1,230,1.0,2.1,2.1,2.1,None,102.1,190.2,133.6,328.4,231.8,125.4,218.4,231.0,228.6,1.013,1.006,1.01,1.008,0.944,0.95,1.004,0.994,0.0
C29_S2_N2_F_MM_230_OFC1_2,C29_S2_N2_F,MM_230_OFC1,230,2.0,2.101,2.101,2.101,None,102.101,189.9,133.8,327.7,231.6,125.5,217.5,231.0,228.7,1.011,1.008,1.007,1.007,0.945,0.946,1.004,0.994,0.0
C29_S2_N2_F_MM_230_OFC1_3,C29_S2_N2_F,MM_230_OFC1,230,3.0,2.102,2.102,2.102,None,102.102,189.9,133.9,328.8,231.1,126.1,217.1,231.0,228.8,1.011,1.008,1.011,1.005,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_F_MM_230_OFC1_4,C29_S2_N2_F,MM_230_OFC1,230,4.0,2.103,2.103,2.103,None,102.103,190.2,133.8,328.9,231.1,126.3,217.8,231.0,229.0,1.013,1.008,1.011,1.005,0.951,0.947,1.004,0.996,0.0
C29_S2_N2_F_MM_230_OFC1_5,C29_S2_N2_F,MM_230_OFC1,230,5.0,2.104,2.104,2.104,None,102.104,190.1,133.7,328.8,231.3,126.5,219.4,231.0,229.2,1.012,1.007,1.011,1.006,0.953,0.954,1.004,0.997,0.0
C29_S2_N2_F_MM_230_OFC1_6,C29_S2_N2_F,MM_230_OFC1,230,6.0,2.105,2.105,2.105,None,102.105,190.0,133.5,328.8,231.2,127.2,221.6,231.0,229.3,1.012,1.005,1.011,1.005,0.958,0.963,1.004,0.997,0.0
C29_S2_N2_F_MM_230_OFC1_7,C29_S2_N2_F,MM_230_OFC1,230,7.0,2.106,2.106,2.106,None,102.106,189.8,133.4,328.4,231.1,128.4,222.9,231.0,229.6,1.011,1.005,1.01,1.005,0.967,0.969,1.004,0.998,0.0
C29_S2_N2_F_MM_230_OFC1_8,C29_S2_N2_F,MM_230_OFC1,230,8.0,2.107,2.107,2.107,None,102.107,190.2,133.4,327.7,231.1,130.1,224.9,231.0,230.0,1.013,1.005,1.007,1.005,0.98,0.978,1.004,1.0,0.0
C29_S2_N2_F_MM_230_OFC1_9,C29_S2_N2_F,MM_230_OFC1,230,9.0,2.108,2.108,2.108,None,102.108,190.7,133.4,328.0,231.1,131.5,227.5,231.0,230.3,1.015,1.005,1.008,1.005,0.99,0.989,1.004,1.001,0.0
C29_S2_N2_F_MM_230_OFC1_10,C29_S2_N2_F,MM_230_OFC1,230,10.0,2.109,2.109,2.109,None,102.109,189.3,133.5,327.4,231.3,132.6,229.9,231.0,230.8,1.008,1.005,1.007,1.006,0.999,1.0,1.004,1.003,0.0
C29_S2_N2_F_MM_230_OFC1_11,C29_S2_N2_F,MM_230_OFC1,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.4,326.9,231.1,133.2,230.7,231.0,230.9,1.006,1.005,1.005,1.005,1.003,1.003,1.004,1.004,0.0
C29_S2_N2_F_MM_230_OFC1_12,C29_S2_N2_F,MM_230_OFC1,230,12.0,2.111,2.111,2.111,None,102.111,189.7,133.4,327.7,231.1,132.8,230.0,231.0,230.8,1.01,1.005,1.007,1.005,1.0,1.0,1.004,1.003,0.0
C29_S2_N2_F_MM_230_OFC1_13,C29_S2_N2_F,MM_230_OFC1,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,328.0,231.1,131.6,227.6,231.0,230.4,1.015,1.005,1.008,1.005,0.991,0.99,1.004,1.002,0.0
C29_S2_N2_F_MM_230_OFC1_14,C29_S2_N2_F,MM_230_OFC1,230,14.0,2.113,2.113,2.113,None,102.113,190.7,133.4,328.2,231.1,130.0,225.3,231.0,230.0,1.015,1.005,1.009,1.005,0.979,0.98,1.004,1.0,0.0
C29_S2_N2_F_MM_230_OFC1_15,C29_S2_N2_F,MM_230_OFC1,230,15.0,2.114,2.114,2.114,None,102.114,190.1,133.4,328.7,231.1,128.7,223.9,231.0,229.6,1.012,1.005,1.011,1.005,0.969,0.973,1.004,0.998,0.0
C29_S2_N2_F_MM_230_OFC1_16,C29_S2_N2_F,MM_230_OFC1,230,16.0,2.115,2.115,2.115,None,102.115,189.8,133.4,327.7,231.1,127.6,222.1,231.0,229.3,1.011,1.005,1.007,1.005,0.961,0.966,1.004,0.997,0.0
C29_S2_N2_F_MM_230_OFC1_17,C29_S2_N2_F,MM_230_OFC1,230,17.0,2.116,2.116,2.116,None,102.116,190.1,133.6,329.0,231.1,126.7,219.6,231.0,229.1,1.012,1.006,1.011,1.005,0.954,0.955,1.004,0.996,0.0
C29_S2_N2_F_MM_230_OFC1_18,C29_S2_N2_F,MM_230_OFC1,230,18.0,2.117,2.117,2.117,None,102.117,190.4,133.4,329.2,231.1,126.5,217.9,231.0,228.9,1.014,1.005,1.012,1.005,0.953,0.947,1.004,0.995,0.0
C29_S2_N2_F_MM_230_OFC1_19,C29_S2_N2_F,MM_230_OFC1,230,19.0,2.118,2.118,2.118,None,102.118,190.3,133.4,329.1,231.3,126.2,217.2,231.0,228.8,1.013,1.005,1.012,1.006,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_F_MM_230_OFC1_20,C29_S2_N2_F,MM_230_OFC1,230,20.0,2.119,2.119,2.119,None,102.119,190.3,133.4,329.0,231.6,125.6,217.4,231.0,228.6,1.013,1.005,1.011,1.007,0.946,0.945,1.004,0.994,0.0
C29_S2_N2_F_MM_230_OFC2_1,C29_S2_N2_F,MM_230_OFC2,230,1.0,2.1,2.1,2.1,None,102.1,190.2,133.6,328.4,231.8,125.4,218.4,231.0,228.6,1.013,1.006,1.01,1.008,0.944,0.95,1.004,0.994,0.0
C29_S2_N2_F_MM_230_OFC2_2,C29_S2_N2_F,MM_230_OFC2,230,2.0,2.101,2.101,2.101,None,102.101,189.9,133.8,327.7,231.6,125.5,217.5,231.0,228.7,1.011,1.008,1.007,1.007,0.945,0.946,1.004,0.994,0.0
C29_S2_N2_F_MM_230_OFC2_3,C29_S2_N2_F,MM_230_OFC2,230,3.0,2.102,2.102,2.102,None,102.102,189.9,133.9,328.8,231.1,126.1,217.1,231.0,228.8,1.011,1.008,1.011,1.005,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_F_MM_230_OFC2_4,C29_S2_N2_F,MM_230_OFC2,230,4.0,2.103,2.103,2.103,None,102.103,190.2,133.8,328.9,231.1,126.3,217.8,231.0,229.0,1.013,1.008,1.011,1.005,0.951,0.947,1.004,0.996,0.0
C29_S2_N2_F_MM_230_OFC2_5,C29_S2_N2_F,MM_230_OFC2,230,5.0,2.104,2.104,2.104,None,102.104,190.1,133.7,328.8,231.3,126.5,219.4,231.0,229.2,1.012,1.007,1.011,1.006,0.953,0.954,1.004,0.997,0.0
C29_S2_N2_F_MM_230_OFC2_6,C29_S2_N2_F,MM_230_OFC2,230,6.0,2.105,2.105,2.105,None,102.105,190.0,133.5,328.8,231.2,127.2,221.6,231.0,229.3,1.012,1.005,1.011,1.005,0.958,0.963,1.004,0.997,0.0
C29_S2_N2_F_MM_230_OFC2_7,C29_S2_N2_F,MM_230_OFC2,230,7.0,2.106,2.106,2.106,None,102.106,189.8,133.4,328.4,231.1,128.4,222.9,231.0,229.6,1.011,1.005,1.01,1.005,0.967,0.969,1.004,0.998,0.0
C29_S2_N2_F_MM_230_OFC2_8,C29_S2_N2_F,MM_230_OFC2,230,8.0,2.107,2.107,2.107,None,102.107,190.2,133.4,327.7,231.1,130.1,224.9,231.0,230.0,1.013,1.005,1.007,1.005,0.98,0.978,1.004,1.0,0.0
C29_S2_N2_F_MM_230_OFC2_9,C29_S2_N2_F,MM_230_OFC2,230,9.0,2.108,2.108,2.108,None,102.108,190.7,133.4,328.0,231.1,131.5,227.5,231.0,230.3,1.015,1.005,1.008,1.005,0.99,0.989,1.004,1.001,0.0
C29_S2_N2_F_MM_230_OFC2_10,C29_S2_N2_F,MM_230_OFC2,230,10.0,2.109,2.109,2.109,None,102.109,189.3,133.5,327.4,231.3,132.6,229.9,231.0,230.8,1.008,1.005,1.007,1.006,0.999,1.0,1.004,1.003,0.0
C29_S2_N2_F_MM_230_OFC2_11,C29_S2_N2_F,MM_230_OFC2,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.4,326.9,231.1,133.2,230.7,231.0,230.9,1.006,1.005,1.005,1.005,1.003,1.003,1.004,1.004,0.0
C29_S2_N2_F_MM_230_OFC2_12,C29_S2_N2_F,MM_230_OFC2,230,12.0,2.111,2.111,2.111,None,102.111,189.7,133.4,327.7,231.1,132.8,230.0,231.0,230.8,1.01,1.005,1.007,1.005,1.0,1.0,1.004,1.003,0.0
C29_S2_N2_F_MM_230_OFC2_13,C29_S2_N2_F,MM_230_OFC2,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,328.0,231.1,131.6,227.6,231.0,230.4,1.015,1.005,1.008,1.005,0.991,0.99,1.004,1.002,0.0
C29_S2_N2_F_MM_230_OFC2_14,C29_S2_N2_F,MM_230_OFC2,230,14.0,2.113,2.113,2.113,None,102.113,190.7,133.4,328.2,231.1,130.0,225.3,231.0,230.0,1.015,1.005,1.009,1.005,0.979,0.98,1.004,1.0,0.0
C29_S2_N2_F_MM_230_OFC2_15,C29_S2_N2_F,MM_230_OFC2,230,15.0,2.114,2.114,2.114,None,102.114,190.1,133.4,328.7,231.1,128.7,223.9,231.0,229.6,1.012,1.005,1.011,1.005,0.969,0.973,1.004,0.998,0.0
C29_S2_N2_F_MM_230_OFC2_16,C29_S2_N2_F,MM_230_OFC2,230,16.0,2.115,2.115,2.115,None,102.115,189.8,133.4,327.7,231.1,127.6,222.1,231.0,229.3,1.011,1.005,1.007,1.005,0.961,0.966,1.004,0.997,0.0
C29_S2_N2_F_MM_230_OFC2_17,C29_S2_N2_F,MM_230_OFC2,230,17.0,2.116,2.116,2.116,None,102.116,190.1,133.6,329.0,231.1,126.7,219.6,231.0,229.1,1.012,1.006,1.011,1.005,0.954,0.955,1.004,0.996,0.0
C29_S2_N2_F_MM_230_OFC2_18,C29_S2_N2_F,MM_230_OFC2,230,18.0,2.117,2.117,2.117,None,102.117,190.4,133.4,329.2,231.1,126.5,217.9,231.0,228.9,1.014,1.005,1.012,1.005,0.953,0.947,1.004,0.995,0.0
C29_S2_N2_F_MM_230_OFC2_19,C29_S2_N2_F,MM_230_OFC2,230,19.0,2.118,2.118,2.118,None,102.118,190.3,133.4,329.1,231.3,126.2,217.2,231.0,228.8,1.013,1.005,1.012,1.006,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_F_MM_230_OFC2_20,C29_S2_N2_F,MM_230_OFC2,230,20.0,2.119,2.119,2.119,None,102.119,190.3,133.4,329.0,231.6,125.6,217.4,231.0,228.6,1.013,1.005,1.011,1.007,0.946,0.945,1.004,0.994,0.0
C29_S2_N2_F_MM_230_OFC3_1,C29_S2_N2_F,MM_230_OFC3,230,1.0,2.1,2.1,2.1,None,102.1,191.2,134.3,330.2,233.1,126.1,219.7,232.3,230.0,1.018,1.011,1.015,1.013,0.95,0.955,1.01,1.0,0.0
C29_S2_N2_F_MM_230_OFC3_2,C29_S2_N2_F,MM_230_OFC3,230,2.0,2.101,2.101,2.101,None,102.101,190.9,134.6,329.5,232.9,126.3,218.8,232.3,230.0,1.017,1.014,1.013,1.013,0.951,0.951,1.01,1.0,0.0
C29_S2_N2_F_MM_230_OFC3_3,C29_S2_N2_F,MM_230_OFC3,230,3.0,2.102,2.102,2.102,None,102.102,191.0,134.6,330.5,232.5,126.8,218.4,232.3,230.2,1.017,1.014,1.016,1.011,0.955,0.95,1.01,1.001,0.0
C29_S2_N2_F_MM_230_OFC3_4,C29_S2_N2_F,MM_230_OFC3,230,4.0,2.103,2.103,2.103,None,102.103,191.3,134.6,330.7,232.5,127.0,219.1,232.3,230.3,1.019,1.014,1.017,1.011,0.956,0.953,1.01,1.001,0.0
C29_S2_N2_F_MM_230_OFC3_5,C29_S2_N2_F,MM_230_OFC3,230,5.0,2.104,2.104,2.104,None,102.104,191.2,134.5,330.6,232.6,127.2,220.6,232.3,230.5,1.018,1.013,1.016,1.011,0.958,0.959,1.01,1.002,0.0
C29_S2_N2_F_MM_230_OFC3_6,C29_S2_N2_F,MM_230_OFC3,230,6.0,2.105,2.105,2.105,None,102.105,191.1,134.3,330.6,232.6,127.9,223.0,232.3,230.7,1.018,1.011,1.016,1.011,0.963,0.97,1.01,1.003,0.0
C29_S2_N2_F_MM_230_OFC3_7,C29_S2_N2_F,MM_230_OFC3,230,7.0,2.106,2.106,2.106,None,102.106,190.8,134.2,330.2,232.5,129.2,224.2,232.3,231.0,1.016,1.011,1.015,1.011,0.973,0.975,1.01,1.004,0.0
C29_S2_N2_F_MM_230_OFC3_8,C29_S2_N2_F,MM_230_OFC3,230,8.0,2.107,2.107,2.107,None,102.107,191.2,134.2,329.6,232.5,130.9,226.2,232.3,231.3,1.018,1.011,1.013,1.011,0.986,0.983,1.01,1.006,0.0
C29_S2_N2_F_MM_230_OFC3_9,C29_S2_N2_F,MM_230_OFC3,230,9.0,2.108,2.108,2.108,None,102.108,191.7,134.2,329.8,232.5,132.3,228.8,232.3,231.7,1.021,1.011,1.014,1.011,0.996,0.995,1.01,1.007,0.0
C29_S2_N2_F_MM_230_OFC3_10,C29_S2_N2_F,MM_230_OFC3,230,10.0,2.109,2.109,2.109,None,102.109,190.4,134.3,329.3,232.7,133.4,231.3,232.3,232.1,1.014,1.011,1.012,1.012,1.005,1.006,1.01,1.009,0.0
C29_S2_N2_F_MM_230_OFC3_11,C29_S2_N2_F,MM_230_OFC3,230,11.0,2.11,2.11,2.11,None,102.11,190.1,134.2,328.8,232.5,134.0,232.1,232.3,232.3,1.012,1.011,1.011,1.011,1.009,1.009,1.01,1.01,0.0
C29_S2_N2_F_MM_230_OFC3_12,C29_S2_N2_F,MM_230_OFC3,230,12.0,2.111,2.111,2.111,None,102.111,190.8,134.2,329.5,232.5,133.5,231.3,232.3,232.1,1.016,1.011,1.013,1.011,1.005,1.006,1.01,1.009,0.0
C29_S2_N2_F_MM_230_OFC3_13,C29_S2_N2_F,MM_230_OFC3,230,13.0,2.112,2.112,2.112,None,102.112,191.7,134.2,329.8,232.5,132.4,228.9,232.3,231.7,1.021,1.011,1.014,1.011,0.997,0.995,1.01,1.007,0.0
C29_S2_N2_F_MM_230_OFC3_14,C29_S2_N2_F,MM_230_OFC3,230,14.0,2.113,2.113,2.113,None,102.113,191.7,134.2,330.1,232.5,130.8,226.7,232.3,231.3,1.021,1.011,1.015,1.011,0.985,0.986,1.01,1.006,0.0
C29_S2_N2_F_MM_230_OFC3_15,C29_S2_N2_F,MM_230_OFC3,230,15.0,2.114,2.114,2.114,None,102.114,191.2,134.2,330.5,232.5,129.4,225.2,232.3,231.0,1.018,1.011,1.016,1.011,0.974,0.979,1.01,1.004,0.0
C29_S2_N2_F_MM_230_OFC3_16,C29_S2_N2_F,MM_230_OFC3,230,16.0,2.115,2.115,2.115,None,102.115,190.9,134.2,329.5,232.5,128.3,223.4,232.3,230.7,1.017,1.011,1.013,1.011,0.966,0.971,1.01,1.003,0.0
C29_S2_N2_F_MM_230_OFC3_17,C29_S2_N2_F,MM_230_OFC3,230,17.0,2.116,2.116,2.116,None,102.116,191.2,134.3,330.8,232.5,127.5,220.9,232.3,230.5,1.018,1.011,1.017,1.011,0.96,0.96,1.01,1.002,0.0
C29_S2_N2_F_MM_230_OFC3_18,C29_S2_N2_F,MM_230_OFC3,230,18.0,2.117,2.117,2.117,None,102.117,191.4,134.2,331.0,232.5,127.2,219.2,232.3,230.3,1.019,1.011,1.018,1.011,0.958,0.953,1.01,1.001,0.0
C29_S2_N2_F_MM_230_OFC3_19,C29_S2_N2_F,MM_230_OFC3,230,19.0,2.118,2.118,2.118,None,102.118,191.4,134.2,330.9,232.6,127.0,218.5,232.3,230.1,1.019,1.011,1.017,1.011,0.956,0.95,1.01,1.0,0.0
C29_S2_N2_F_MM_230_OFC3_20,C29_S2_N2_F,MM_230_OFC3,230,20.0,2.119,2.119,2.119,None,102.119,191.3,134.2,330.8,232.9,126.4,218.7,232.3,230.0,1.019,1.011,1.017,1.013,0.952,0.951,1.01,1.0,0.0
C29_S2_N2_F_MM_230_OFC4_1,C29_S2_N2_F,MM_230_OFC4,230,1.0,2.1,2.1,2.1,None,102.1,200.9,134.2,350.6,232.5,100.0,183.0,232.3,221.8,1.07,1.011,1.078,1.011,0.753,0.796,1.01,0.964,0.0
C29_S2_N2_F_MM_230_OFC4_2,C29_S2_N2_F,MM_230_OFC4,230,2.0,2.101,2.101,2.101,None,102.101,198.6,134.2,349.7,232.5,100.7,178.7,232.3,222.0,1.058,1.011,1.075,1.011,0.758,0.777,1.01,0.965,0.0
C29_S2_N2_F_MM_230_OFC4_3,C29_S2_N2_F,MM_230_OFC4,230,3.0,2.102,2.102,2.102,None,102.102,197.9,134.2,354.6,232.5,103.5,178.4,232.3,222.8,1.054,1.011,1.09,1.011,0.779,0.776,1.01,0.969,0.0
C29_S2_N2_F_MM_230_OFC4_4,C29_S2_N2_F,MM_230_OFC4,230,4.0,2.103,2.103,2.103,None,102.103,198.5,134.2,355.9,232.5,107.2,181.6,232.3,223.4,1.057,1.011,1.094,1.011,0.807,0.79,1.01,0.971,0.0
C29_S2_N2_F_MM_230_OFC4_5,C29_S2_N2_F,MM_230_OFC4,230,5.0,2.104,2.104,2.104,None,102.104,198.8,134.4,352.1,232.5,107.9,188.5,232.3,224.2,1.059,1.012,1.082,1.011,0.813,0.82,1.01,0.975,0.0
C29_S2_N2_F_MM_230_OFC4_6,C29_S2_N2_F,MM_230_OFC4,230,6.0,2.105,2.105,2.105,None,102.105,206.0,134.8,340.8,232.5,111.1,198.3,232.3,225.0,1.097,1.015,1.048,1.011,0.837,0.862,1.01,0.978,0.0
C29_S2_N2_F_MM_230_OFC4_7,C29_S2_N2_F,MM_230_OFC4,230,7.0,2.106,2.106,2.106,None,102.106,200.1,134.7,338.8,233.8,116.4,206.5,232.3,226.3,1.066,1.014,1.042,1.017,0.877,0.898,1.01,0.984,0.0
C29_S2_N2_F_MM_230_OFC4_8,C29_S2_N2_F,MM_230_OFC4,230,8.0,2.107,2.107,2.107,None,102.107,199.0,134.2,343.2,232.6,122.4,212.3,232.3,228.1,1.06,1.011,1.055,1.011,0.922,0.923,1.01,0.992,0.0
C29_S2_N2_F_MM_230_OFC4_9,C29_S2_N2_F,MM_230_OFC4,230,9.0,2.108,2.108,2.108,None,102.108,200.4,134.2,337.1,232.5,128.6,220.9,232.3,229.6,1.067,1.011,1.036,1.011,0.968,0.96,1.01,0.998,0.0
C29_S2_N2_F_MM_230_OFC4_10,C29_S2_N2_F,MM_230_OFC4,230,10.0,2.109,2.109,2.109,None,102.109,198.5,134.2,329.5,232.5,131.4,228.8,232.3,231.4,1.057,1.011,1.013,1.011,0.99,0.995,1.01,1.006,0.0
C29_S2_N2_F_MM_230_OFC4_11,C29_S2_N2_F,MM_230_OFC4,230,11.0,2.11,2.11,2.11,None,102.11,192.9,134.2,329.1,232.6,133.7,231.6,232.3,232.0,1.027,1.011,1.012,1.011,1.007,1.007,1.01,1.009,0.0
C29_S2_N2_F_MM_230_OFC4_12,C29_S2_N2_F,MM_230_OFC4,230,12.0,2.111,2.111,2.111,None,102.111,198.5,134.2,329.1,232.5,132.1,229.4,232.3,231.4,1.057,1.011,1.012,1.011,0.995,0.997,1.01,1.006,0.0
C29_S2_N2_F_MM_230_OFC4_13,C29_S2_N2_F,MM_230_OFC4,230,13.0,2.112,2.112,2.112,None,102.112,200.2,134.2,335.2,232.5,128.6,221.2,232.3,229.7,1.066,1.011,1.031,1.011,0.968,0.962,1.01,0.999,0.0
C29_S2_N2_F_MM_230_OFC4_14,C29_S2_N2_F,MM_230_OFC4,230,14.0,2.113,2.113,2.113,None,102.113,200.5,134.2,349.9,232.5,123.0,213.1,232.3,228.1,1.068,1.011,1.076,1.011,0.926,0.927,1.01,0.992,0.0
C29_S2_N2_F_MM_230_OFC4_15,C29_S2_N2_F,MM_230_OFC4,230,15.0,2.114,2.114,2.114,None,102.114,203.6,134.2,333.7,232.5,116.8,207.5,232.3,226.3,1.084,1.011,1.026,1.011,0.88,0.902,1.01,0.984,0.0
C29_S2_N2_F_MM_230_OFC4_16,C29_S2_N2_F,MM_230_OFC4,230,16.0,2.115,2.115,2.115,None,102.115,199.5,134.2,350.7,232.5,112.0,198.6,232.3,224.9,1.062,1.011,1.078,1.011,0.843,0.863,1.01,0.978,0.0
C29_S2_N2_F_MM_230_OFC4_17,C29_S2_N2_F,MM_230_OFC4,230,17.0,2.116,2.116,2.116,None,102.116,198.7,134.2,355.2,232.5,108.9,188.7,232.3,224.1,1.058,1.011,1.092,1.011,0.82,0.82,1.01,0.974,0.0
C29_S2_N2_F_MM_230_OFC4_18,C29_S2_N2_F,MM_230_OFC4,230,18.0,2.117,2.117,2.117,None,102.117,198.5,134.2,356.7,232.5,108.2,181.8,232.3,223.2,1.057,1.011,1.097,1.011,0.815,0.79,1.01,0.97,0.0
C29_S2_N2_F_MM_230_OFC4_19,C29_S2_N2_F,MM_230_OFC4,230,19.0,2.118,2.118,2.118,None,102.118,197.5,134.2,353.0,232.5,103.6,178.9,232.3,222.6,1.052,1.011,1.085,1.011,0.78,0.778,1.01,0.968,0.0
C29_S2_N2_F_MM_230_OFC4_20,C29_S2_N2_F,MM_230_OFC4,230,20.0,2.119,2.119,2.119,None,102.119,205.2,134.2,340.7,232.5,100.8,180.4,232.3,221.8,1.093,1.011,1.047,1.011,0.759,0.784,1.01,0.964,0.0
C29_S2_N2_F_MM_230_OFT1_1,C29_S2_N2_F,MM_230_OFT1,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_2,C29_S2_N2_F,MM_230_OFT1,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_3,C29_S2_N2_F,MM_230_OFT1,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_4,C29_S2_N2_F,MM_230_OFT1,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_5,C29_S2_N2_F,MM_230_OFT1,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_6,C29_S2_N2_F,MM_230_OFT1,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_7,C29_S2_N2_F,MM_230_OFT1,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_8,C29_S2_N2_F,MM_230_OFT1,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_9,C29_S2_N2_F,MM_230_OFT1,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_10,C29_S2_N2_F,MM_230_OFT1,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_11,C29_S2_N2_F,MM_230_OFT1,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_12,C29_S2_N2_F,MM_230_OFT1,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_13,C29_S2_N2_F,MM_230_OFT1,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_14,C29_S2_N2_F,MM_230_OFT1,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_15,C29_S2_N2_F,MM_230_OFT1,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_16,C29_S2_N2_F,MM_230_OFT1,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_17,C29_S2_N2_F,MM_230_OFT1,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_18,C29_S2_N2_F,MM_230_OFT1,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_19,C29_S2_N2_F,MM_230_OFT1,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT1_20,C29_S2_N2_F,MM_230_OFT1,230,20.0,2.119,2.119,2.119,None,102.119,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_1,C29_S2_N2_F,MM_230_OFT2,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_2,C29_S2_N2_F,MM_230_OFT2,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_3,C29_S2_N2_F,MM_230_OFT2,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_4,C29_S2_N2_F,MM_230_OFT2,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_5,C29_S2_N2_F,MM_230_OFT2,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_6,C29_S2_N2_F,MM_230_OFT2,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_7,C29_S2_N2_F,MM_230_OFT2,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_8,C29_S2_N2_F,MM_230_OFT2,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_9,C29_S2_N2_F,MM_230_OFT2,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_10,C29_S2_N2_F,MM_230_OFT2,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_11,C29_S2_N2_F,MM_230_OFT2,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_12,C29_S2_N2_F,MM_230_OFT2,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_13,C29_S2_N2_F,MM_230_OFT2,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_14,C29_S2_N2_F,MM_230_OFT2,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_15,C29_S2_N2_F,MM_230_OFT2,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_16,C29_S2_N2_F,MM_230_OFT2,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_17,C29_S2_N2_F,MM_230_OFT2,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_18,C29_S2_N2_F,MM_230_OFT2,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_19,C29_S2_N2_F,MM_230_OFT2,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT2_20,C29_S2_N2_F,MM_230_OFT2,230,20.0,2.119,2.119,2.119,None,102.119,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_1,C29_S2_N2_F,MM_230_OFT3,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_2,C29_S2_N2_F,MM_230_OFT3,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_3,C29_S2_N2_F,MM_230_OFT3,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_4,C29_S2_N2_F,MM_230_OFT3,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_5,C29_S2_N2_F,MM_230_OFT3,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_6,C29_S2_N2_F,MM_230_OFT3,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_7,C29_S2_N2_F,MM_230_OFT3,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_8,C29_S2_N2_F,MM_230_OFT3,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_9,C29_S2_N2_F,MM_230_OFT3,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_10,C29_S2_N2_F,MM_230_OFT3,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_11,C29_S2_N2_F,MM_230_OFT3,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_12,C29_S2_N2_F,MM_230_OFT3,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_13,C29_S2_N2_F,MM_230_OFT3,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_14,C29_S2_N2_F,MM_230_OFT3,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_15,C29_S2_N2_F,MM_230_OFT3,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_16,C29_S2_N2_F,MM_230_OFT3,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_17,C29_S2_N2_F,MM_230_OFT3,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_18,C29_S2_N2_F,MM_230_OFT3,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_19,C29_S2_N2_F,MM_230_OFT3,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT3_20,C29_S2_N2_F,MM_230_OFT3,230,20.0,2.119,2.119,2.119,None,102.119,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_F_MM_230_OFT4_1,C29_S2_N2_F,MM_230_OFT4,230,1.0,2.1,2.1,2.1,None,102.1,200.9,129.9,350.6,226.9,0.2,0.3,0.4,221.8,1.07,0.978,1.078,0.987,0.002,0.001,0.002,0.964,0.0
C29_S2_N2_F_MM_230_OFT4_2,C29_S2_N2_F,MM_230_OFT4,230,2.0,2.101,2.101,2.101,None,102.101,198.6,130.8,349.7,226.9,0.2,0.3,0.4,222.0,1.058,0.985,1.075,0.987,0.002,0.001,0.002,0.965,0.0
C29_S2_N2_F_MM_230_OFT4_3,C29_S2_N2_F,MM_230_OFT4,230,3.0,2.102,2.102,2.102,None,102.102,197.9,131.8,354.6,226.8,0.2,0.3,0.4,222.8,1.054,0.993,1.09,0.986,0.002,0.001,0.002,0.969,0.0
C29_S2_N2_F_MM_230_OFT4_4,C29_S2_N2_F,MM_230_OFT4,230,4.0,2.103,2.103,2.103,None,102.103,198.5,132.1,355.9,225.8,0.2,0.3,0.4,223.4,1.057,0.995,1.094,0.982,0.002,0.001,0.002,0.971,0.0
C29_S2_N2_F_MM_230_OFT4_5,C29_S2_N2_F,MM_230_OFT4,230,5.0,2.104,2.104,2.104,None,102.104,198.8,132.2,352.1,227.8,0.2,0.3,0.4,224.2,1.059,0.996,1.082,0.99,0.002,0.001,0.002,0.975,0.0
C29_S2_N2_F_MM_230_OFT4_6,C29_S2_N2_F,MM_230_OFT4,230,6.0,2.105,2.105,2.105,None,102.105,206.0,131.8,340.8,228.7,0.2,0.3,0.4,225.0,1.097,0.993,1.048,0.994,0.002,0.001,0.002,0.978,0.0
C29_S2_N2_F_MM_230_OFT4_7,C29_S2_N2_F,MM_230_OFT4,230,7.0,2.106,2.106,2.106,None,102.106,200.1,132.0,338.8,229.5,0.2,0.3,0.4,226.3,1.066,0.994,1.042,0.998,0.002,0.001,0.002,0.984,0.0
C29_S2_N2_F_MM_230_OFT4_8,C29_S2_N2_F,MM_230_OFT4,230,8.0,2.107,2.107,2.107,None,102.107,199.0,133.2,343.2,230.3,0.2,0.3,0.4,228.1,1.06,1.003,1.055,1.001,0.002,0.001,0.002,0.992,0.0
C29_S2_N2_F_MM_230_OFT4_9,C29_S2_N2_F,MM_230_OFT4,230,9.0,2.108,2.108,2.108,None,102.108,200.4,133.6,337.1,230.5,0.2,0.3,0.4,229.6,1.067,1.006,1.036,1.002,0.002,0.001,0.002,0.998,0.0
C29_S2_N2_F_MM_230_OFT4_10,C29_S2_N2_F,MM_230_OFT4,230,10.0,2.109,2.109,2.109,None,102.109,198.5,133.9,329.5,232.3,0.2,0.3,0.4,231.4,1.057,1.008,1.013,1.01,0.002,0.001,0.002,1.006,0.0
C29_S2_N2_F_MM_230_OFT4_11,C29_S2_N2_F,MM_230_OFT4,230,11.0,2.11,2.11,2.11,None,102.11,192.9,134.1,329.1,232.3,0.2,0.3,0.4,232.0,1.027,1.01,1.012,1.01,0.002,0.001,0.002,1.009,0.0
C29_S2_N2_F_MM_230_OFT4_12,C29_S2_N2_F,MM_230_OFT4,230,12.0,2.111,2.111,2.111,None,102.111,198.5,133.9,329.1,232.1,0.2,0.3,0.4,231.4,1.057,1.008,1.012,1.009,0.002,0.001,0.002,1.006,0.0
C29_S2_N2_F_MM_230_OFT4_13,C29_S2_N2_F,MM_230_OFT4,230,13.0,2.112,2.112,2.112,None,102.112,200.2,133.6,335.2,230.5,0.2,0.3,0.4,229.7,1.066,1.006,1.031,1.002,0.002,0.001,0.002,0.999,0.0
C29_S2_N2_F_MM_230_OFT4_14,C29_S2_N2_F,MM_230_OFT4,230,14.0,2.113,2.113,2.113,None,102.113,200.5,133.2,349.9,230.3,0.2,0.3,0.4,228.1,1.068,1.003,1.076,1.001,0.002,0.001,0.002,0.992,0.0
C29_S2_N2_F_MM_230_OFT4_15,C29_S2_N2_F,MM_230_OFT4,230,15.0,2.114,2.114,2.114,None,102.114,203.6,132.0,333.7,229.6,0.2,0.3,0.4,226.3,1.084,0.994,1.026,0.998,0.002,0.001,0.002,0.984,0.0
C29_S2_N2_F_MM_230_OFT4_16,C29_S2_N2_F,MM_230_OFT4,230,16.0,2.115,2.115,2.115,None,102.115,199.5,131.8,350.7,228.8,0.2,0.3,0.4,224.9,1.062,0.993,1.078,0.995,0.002,0.001,0.002,0.978,0.0
C29_S2_N2_F_MM_230_OFT4_17,C29_S2_N2_F,MM_230_OFT4,230,17.0,2.116,2.116,2.116,None,102.116,198.7,132.2,355.2,227.8,0.2,0.3,0.4,224.1,1.058,0.996,1.092,0.99,0.002,0.001,0.002,0.974,0.0
C29_S2_N2_F_MM_230_OFT4_18,C29_S2_N2_F,MM_230_OFT4,230,18.0,2.117,2.117,2.117,None,102.117,198.5,132.2,356.7,225.8,0.2,0.3,0.4,223.2,1.057,0.996,1.097,0.982,0.002,0.001,0.002,0.97,0.0
C29_S2_N2_F_MM_230_OFT4_19,C29_S2_N2_F,MM_230_OFT4,230,19.0,2.118,2.118,2.118,None,102.118,197.5,131.9,353.0,226.7,0.2,0.3,0.4,222.6,1.052,0.993,1.085,0.986,0.002,0.001,0.002,0.968,0.0
C29_S2_N2_F_MM_230_OFT4_20,C29_S2_N2_F,MM_230_OFT4,230,20.0,2.119,2.119,2.119,None,102.119,205.2,130.8,340.7,226.8,0.2,0.3,0.4,221.8,1.093,0.985,1.047,0.986,0.002,0.001,0.002,0.964,0.0
C29_S2_N2_F_MM_230_ONC1_1,C29_S2_N2_F,MM_230_ONC1,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC1_2,C29_S2_N2_F,MM_230_ONC1,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC1_3,C29_S2_N2_F,MM_230_ONC1,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONC1_4,C29_S2_N2_F,MM_230_ONC1,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONC1_5,C29_S2_N2_F,MM_230_ONC1,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONC1_6,C29_S2_N2_F,MM_230_ONC1,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONC1_7,C29_S2_N2_F,MM_230_ONC1,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONC1_8,C29_S2_N2_F,MM_230_ONC1,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONC1_9,C29_S2_N2_F,MM_230_ONC1,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONC1_10,C29_S2_N2_F,MM_230_ONC1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONC1_11,C29_S2_N2_F,MM_230_ONC1,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_F_MM_230_ONC1_12,C29_S2_N2_F,MM_230_ONC1,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONC1_13,C29_S2_N2_F,MM_230_ONC1,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONC1_14,C29_S2_N2_F,MM_230_ONC1,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONC1_15,C29_S2_N2_F,MM_230_ONC1,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONC1_16,C29_S2_N2_F,MM_230_ONC1,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONC1_17,C29_S2_N2_F,MM_230_ONC1,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONC1_18,C29_S2_N2_F,MM_230_ONC1,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONC1_19,C29_S2_N2_F,MM_230_ONC1,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC1_20,C29_S2_N2_F,MM_230_ONC1,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC2_1,C29_S2_N2_F,MM_230_ONC2,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC2_2,C29_S2_N2_F,MM_230_ONC2,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC2_3,C29_S2_N2_F,MM_230_ONC2,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONC2_4,C29_S2_N2_F,MM_230_ONC2,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONC2_5,C29_S2_N2_F,MM_230_ONC2,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONC2_6,C29_S2_N2_F,MM_230_ONC2,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONC2_7,C29_S2_N2_F,MM_230_ONC2,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONC2_8,C29_S2_N2_F,MM_230_ONC2,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONC2_9,C29_S2_N2_F,MM_230_ONC2,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONC2_10,C29_S2_N2_F,MM_230_ONC2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONC2_11,C29_S2_N2_F,MM_230_ONC2,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_F_MM_230_ONC2_12,C29_S2_N2_F,MM_230_ONC2,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONC2_13,C29_S2_N2_F,MM_230_ONC2,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONC2_14,C29_S2_N2_F,MM_230_ONC2,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONC2_15,C29_S2_N2_F,MM_230_ONC2,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONC2_16,C29_S2_N2_F,MM_230_ONC2,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONC2_17,C29_S2_N2_F,MM_230_ONC2,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONC2_18,C29_S2_N2_F,MM_230_ONC2,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONC2_19,C29_S2_N2_F,MM_230_ONC2,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC2_20,C29_S2_N2_F,MM_230_ONC2,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONC3_1,C29_S2_N2_F,MM_230_ONC3,230,1.0,2.1,2.1,2.1,None,102.1,189.8,133.5,327.6,231.6,125.3,218.4,230.8,228.5,1.011,1.005,1.007,1.007,0.944,0.95,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONC3_2,C29_S2_N2_F,MM_230_ONC3,230,2.0,2.101,2.101,2.101,None,102.101,189.5,133.8,327.1,231.4,125.4,217.3,230.8,228.5,1.009,1.008,1.006,1.006,0.944,0.945,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONC3_3,C29_S2_N2_F,MM_230_ONC3,230,3.0,2.102,2.102,2.102,None,102.102,189.8,133.8,328.1,230.9,126.0,216.9,230.8,228.7,1.011,1.008,1.009,1.004,0.949,0.943,1.003,0.994,0.0
C29_S2_N2_F_MM_230_ONC3_4,C29_S2_N2_F,MM_230_ONC3,230,4.0,2.103,2.103,2.103,None,102.103,190.0,133.8,328.4,230.9,126.2,217.6,230.8,228.8,1.012,1.008,1.01,1.004,0.95,0.946,1.003,0.995,0.0
C29_S2_N2_F_MM_230_ONC3_5,C29_S2_N2_F,MM_230_ONC3,230,5.0,2.104,2.104,2.104,None,102.104,189.9,133.7,328.3,231.2,126.4,219.1,230.8,229.0,1.011,1.007,1.009,1.005,0.952,0.953,1.003,0.996,0.0
C29_S2_N2_F_MM_230_ONC3_6,C29_S2_N2_F,MM_230_ONC3,230,6.0,2.105,2.105,2.105,None,102.105,189.8,133.5,328.3,231.1,127.1,221.4,230.8,229.2,1.011,1.005,1.009,1.005,0.957,0.963,1.003,0.997,0.0
C29_S2_N2_F_MM_230_ONC3_7,C29_S2_N2_F,MM_230_ONC3,230,7.0,2.106,2.106,2.106,None,102.106,189.6,133.3,327.9,230.9,128.3,222.8,230.8,229.5,1.01,1.004,1.008,1.004,0.966,0.969,1.003,0.998,0.0
C29_S2_N2_F_MM_230_ONC3_8,C29_S2_N2_F,MM_230_ONC3,230,8.0,2.107,2.107,2.107,None,102.107,189.9,133.3,327.4,230.8,130.0,224.8,230.8,229.8,1.011,1.004,1.007,1.003,0.979,0.977,1.003,0.999,0.0
C29_S2_N2_F_MM_230_ONC3_9,C29_S2_N2_F,MM_230_ONC3,230,9.0,2.108,2.108,2.108,None,102.108,190.3,133.3,327.5,230.8,131.5,227.4,230.8,230.2,1.013,1.004,1.007,1.003,0.99,0.989,1.003,1.001,0.0
C29_S2_N2_F_MM_230_ONC3_10,C29_S2_N2_F,MM_230_ONC3,230,10.0,2.109,2.109,2.109,None,102.109,189.1,133.4,327.1,231.2,132.6,229.8,230.8,230.6,1.007,1.005,1.006,1.005,0.999,0.999,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONC3_11,C29_S2_N2_F,MM_230_ONC3,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.3,326.7,230.8,133.1,230.6,230.8,230.8,1.006,1.004,1.004,1.003,1.002,1.003,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONC3_12,C29_S2_N2_F,MM_230_ONC3,230,12.0,2.111,2.111,2.111,None,102.111,189.5,133.3,327.2,230.8,132.6,229.9,230.8,230.6,1.009,1.004,1.006,1.003,0.999,1.0,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONC3_13,C29_S2_N2_F,MM_230_ONC3,230,13.0,2.112,2.112,2.112,None,102.112,190.3,133.3,327.4,230.8,131.6,227.5,230.8,230.2,1.013,1.004,1.007,1.003,0.991,0.989,1.003,1.001,0.0
C29_S2_N2_F_MM_230_ONC3_14,C29_S2_N2_F,MM_230_ONC3,230,14.0,2.113,2.113,2.113,None,102.113,190.3,133.3,328.0,230.8,130.0,225.2,230.8,229.8,1.013,1.004,1.008,1.003,0.979,0.979,1.003,0.999,0.0
C29_S2_N2_F_MM_230_ONC3_15,C29_S2_N2_F,MM_230_ONC3,230,15.0,2.114,2.114,2.114,None,102.114,189.8,133.3,328.1,230.8,128.6,223.8,230.8,229.4,1.011,1.004,1.009,1.003,0.968,0.973,1.003,0.997,0.0
C29_S2_N2_F_MM_230_ONC3_16,C29_S2_N2_F,MM_230_ONC3,230,16.0,2.115,2.115,2.115,None,102.115,189.4,133.3,327.3,230.8,127.5,222.0,230.8,229.2,1.009,1.004,1.006,1.003,0.96,0.965,1.003,0.997,0.0
C29_S2_N2_F_MM_230_ONC3_17,C29_S2_N2_F,MM_230_ONC3,230,17.0,2.116,2.116,2.116,None,102.116,189.8,133.4,328.4,230.9,126.7,219.5,230.8,229.0,1.011,1.005,1.01,1.004,0.954,0.954,1.003,0.996,0.0
C29_S2_N2_F_MM_230_ONC3_18,C29_S2_N2_F,MM_230_ONC3,230,18.0,2.117,2.117,2.117,None,102.117,190.0,133.3,328.5,230.9,126.5,217.8,230.8,228.8,1.012,1.004,1.01,1.004,0.953,0.947,1.003,0.995,0.0
C29_S2_N2_F_MM_230_ONC3_19,C29_S2_N2_F,MM_230_ONC3,230,19.0,2.118,2.118,2.118,None,102.118,189.9,133.3,328.4,231.1,126.1,217.1,230.8,228.6,1.011,1.004,1.01,1.005,0.95,0.944,1.003,0.994,0.0
C29_S2_N2_F_MM_230_ONC3_20,C29_S2_N2_F,MM_230_ONC3,230,20.0,2.119,2.119,2.119,None,102.119,189.9,133.3,328.2,231.4,125.5,217.4,230.8,228.5,1.011,1.004,1.009,1.006,0.945,0.945,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONC4_1,C29_S2_N2_F,MM_230_ONC4,230,1.0,2.1,2.1,2.1,None,102.1,198.0,133.3,346.1,230.8,103.5,188.5,230.8,221.6,1.054,1.004,1.064,1.003,0.779,0.82,1.003,0.963,0.0
C29_S2_N2_F_MM_230_ONC4_2,C29_S2_N2_F,MM_230_ONC4,230,2.0,2.101,2.101,2.101,None,102.101,196.2,133.3,345.3,230.8,104.2,184.8,230.8,221.9,1.045,1.004,1.062,1.003,0.785,0.803,1.003,0.965,0.0
C29_S2_N2_F_MM_230_ONC4_3,C29_S2_N2_F,MM_230_ONC4,230,3.0,2.102,2.102,2.102,None,102.102,195.8,133.3,349.8,230.8,106.8,184.1,230.8,222.5,1.043,1.004,1.075,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_ONC4_4,C29_S2_N2_F,MM_230_ONC4,230,4.0,2.103,2.103,2.103,None,102.103,196.0,133.3,351.0,230.8,109.7,186.8,230.8,223.0,1.044,1.004,1.079,1.003,0.826,0.812,1.003,0.97,0.0
C29_S2_N2_F_MM_230_ONC4_5,C29_S2_N2_F,MM_230_ONC4,230,5.0,2.104,2.104,2.104,None,102.104,196.5,133.6,347.5,230.8,110.3,192.5,230.8,223.8,1.046,1.006,1.068,1.003,0.831,0.837,1.003,0.973,0.0
C29_S2_N2_F_MM_230_ONC4_6,C29_S2_N2_F,MM_230_ONC4,230,6.0,2.105,2.105,2.105,None,102.105,203.0,134.0,336.6,231.0,113.1,200.9,230.8,224.5,1.081,1.009,1.035,1.004,0.852,0.873,1.003,0.976,0.0
C29_S2_N2_F_MM_230_ONC4_7,C29_S2_N2_F,MM_230_ONC4,230,7.0,2.106,2.106,2.106,None,102.106,197.9,133.8,335.9,232.2,117.6,208.3,230.8,225.6,1.054,1.008,1.033,1.01,0.886,0.906,1.003,0.981,0.0
C29_S2_N2_F_MM_230_ONC4_8,C29_S2_N2_F,MM_230_ONC4,230,8.0,2.107,2.107,2.107,None,102.107,196.8,133.3,340.2,231.1,122.9,213.3,230.8,227.1,1.048,1.004,1.046,1.005,0.926,0.927,1.003,0.987,0.0
C29_S2_N2_F_MM_230_ONC4_9,C29_S2_N2_F,MM_230_ONC4,230,9.0,2.108,2.108,2.108,None,102.108,198.1,133.3,334.7,230.8,128.4,220.8,230.8,228.5,1.055,1.004,1.029,1.003,0.967,0.96,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONC4_10,C29_S2_N2_F,MM_230_ONC4,230,10.0,2.109,2.109,2.109,None,102.109,196.6,133.3,327.3,230.8,130.9,227.8,230.8,230.0,1.047,1.004,1.006,1.003,0.986,0.99,1.003,1.0,0.0
C29_S2_N2_F_MM_230_ONC4_11,C29_S2_N2_F,MM_230_ONC4,230,11.0,2.11,2.11,2.11,None,102.11,191.2,133.3,326.8,231.1,132.8,230.2,230.8,230.6,1.018,1.004,1.005,1.005,1.0,1.001,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONC4_12,C29_S2_N2_F,MM_230_ONC4,230,12.0,2.111,2.111,2.111,None,102.111,196.4,133.3,327.1,230.9,131.4,228.2,230.8,230.0,1.046,1.004,1.006,1.004,0.99,0.992,1.003,1.0,0.0
C29_S2_N2_F_MM_230_ONC4_13,C29_S2_N2_F,MM_230_ONC4,230,13.0,2.112,2.112,2.112,None,102.112,198.0,133.3,333.0,230.8,128.4,221.1,230.8,228.5,1.054,1.004,1.024,1.003,0.967,0.961,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONC4_14,C29_S2_N2_F,MM_230_ONC4,230,14.0,2.113,2.113,2.113,None,102.113,198.3,133.3,346.1,230.8,123.4,213.9,230.8,227.1,1.056,1.004,1.064,1.003,0.929,0.93,1.003,0.987,0.0
C29_S2_N2_F_MM_230_ONC4_15,C29_S2_N2_F,MM_230_ONC4,230,15.0,2.114,2.114,2.114,None,102.114,200.7,133.3,330.2,230.8,118.1,208.8,230.8,225.5,1.069,1.004,1.015,1.003,0.889,0.908,1.003,0.98,0.0
C29_S2_N2_F_MM_230_ONC4_16,C29_S2_N2_F,MM_230_ONC4,230,16.0,2.115,2.115,2.115,None,102.115,197.1,133.3,346.2,230.8,113.8,201.5,230.8,224.4,1.05,1.004,1.064,1.003,0.857,0.876,1.003,0.976,0.0
