Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S2_N2_F_MM_230_ONC4_17,C29_S2_N2_F,MM_230_ONC4,230,17.0,2.116,2.116,2.116,None,102.116,196.3,133.3,350.0,230.8,111.2,192.9,230.8,223.6,1.045,1.004,1.076,1.003,0.837,0.839,1.003,0.972,0.0
C29_S2_N2_F_MM_230_ONC4_18,C29_S2_N2_F,MM_230_ONC4,230,18.0,2.117,2.117,2.117,None,102.117,196.0,133.3,351.3,230.8,110.6,186.8,230.8,222.9,1.044,1.004,1.08,1.003,0.833,0.812,1.003,0.969,0.0
C29_S2_N2_F_MM_230_ONC4_19,C29_S2_N2_F,MM_230_ONC4,230,19.0,2.118,2.118,2.118,None,102.118,195.1,133.3,348.0,230.8,106.7,184.1,230.8,222.4,1.039,1.004,1.07,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_ONC4_20,C29_S2_N2_F,MM_230_ONC4,230,20.0,2.119,2.119,2.119,None,102.119,201.8,133.3,335.9,230.8,104.2,185.1,230.8,221.6,1.075,1.004,1.033,1.003,0.785,0.805,1.003,0.963,0.0
C29_S2_N2_F_MM_230_ONT1_1,C29_S2_N2_F,MM_230_ONT1,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT1_2,C29_S2_N2_F,MM_230_ONT1,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT1_3,C29_S2_N2_F,MM_230_ONT1,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONT1_4,C29_S2_N2_F,MM_230_ONT1,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONT1_5,C29_S2_N2_F,MM_230_ONT1,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONT1_6,C29_S2_N2_F,MM_230_ONT1,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONT1_7,C29_S2_N2_F,MM_230_ONT1,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONT1_8,C29_S2_N2_F,MM_230_ONT1,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONT1_9,C29_S2_N2_F,MM_230_ONT1,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONT1_10,C29_S2_N2_F,MM_230_ONT1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONT1_11,C29_S2_N2_F,MM_230_ONT1,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_F_MM_230_ONT1_12,C29_S2_N2_F,MM_230_ONT1,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONT1_13,C29_S2_N2_F,MM_230_ONT1,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONT1_14,C29_S2_N2_F,MM_230_ONT1,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONT1_15,C29_S2_N2_F,MM_230_ONT1,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONT1_16,C29_S2_N2_F,MM_230_ONT1,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONT1_17,C29_S2_N2_F,MM_230_ONT1,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONT1_18,C29_S2_N2_F,MM_230_ONT1,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONT1_19,C29_S2_N2_F,MM_230_ONT1,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT1_20,C29_S2_N2_F,MM_230_ONT1,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT2_1,C29_S2_N2_F,MM_230_ONT2,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT2_2,C29_S2_N2_F,MM_230_ONT2,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT2_3,C29_S2_N2_F,MM_230_ONT2,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONT2_4,C29_S2_N2_F,MM_230_ONT2,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONT2_5,C29_S2_N2_F,MM_230_ONT2,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONT2_6,C29_S2_N2_F,MM_230_ONT2,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONT2_7,C29_S2_N2_F,MM_230_ONT2,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONT2_8,C29_S2_N2_F,MM_230_ONT2,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONT2_9,C29_S2_N2_F,MM_230_ONT2,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONT2_10,C29_S2_N2_F,MM_230_ONT2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONT2_11,C29_S2_N2_F,MM_230_ONT2,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_F_MM_230_ONT2_12,C29_S2_N2_F,MM_230_ONT2,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_ONT2_13,C29_S2_N2_F,MM_230_ONT2,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_F_MM_230_ONT2_14,C29_S2_N2_F,MM_230_ONT2,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_F_MM_230_ONT2_15,C29_S2_N2_F,MM_230_ONT2,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_F_MM_230_ONT2_16,C29_S2_N2_F,MM_230_ONT2,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_F_MM_230_ONT2_17,C29_S2_N2_F,MM_230_ONT2,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_F_MM_230_ONT2_18,C29_S2_N2_F,MM_230_ONT2,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_ONT2_19,C29_S2_N2_F,MM_230_ONT2,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT2_20,C29_S2_N2_F,MM_230_ONT2,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_F_MM_230_ONT3_1,C29_S2_N2_F,MM_230_ONT3,230,1.0,2.1,2.1,2.1,None,102.1,189.8,133.5,327.6,231.6,125.3,218.4,230.8,228.5,1.011,1.005,1.007,1.007,0.944,0.95,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONT3_2,C29_S2_N2_F,MM_230_ONT3,230,2.0,2.101,2.101,2.101,None,102.101,189.5,133.8,327.1,231.4,125.4,217.3,230.8,228.5,1.009,1.008,1.006,1.006,0.944,0.945,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONT3_3,C29_S2_N2_F,MM_230_ONT3,230,3.0,2.102,2.102,2.102,None,102.102,189.8,133.8,328.1,230.9,126.0,216.9,230.8,228.7,1.011,1.008,1.009,1.004,0.949,0.943,1.003,0.994,0.0
C29_S2_N2_F_MM_230_ONT3_4,C29_S2_N2_F,MM_230_ONT3,230,4.0,2.103,2.103,2.103,None,102.103,190.0,133.8,328.4,230.9,126.2,217.6,230.8,228.8,1.012,1.008,1.01,1.004,0.95,0.946,1.003,0.995,0.0
C29_S2_N2_F_MM_230_ONT3_5,C29_S2_N2_F,MM_230_ONT3,230,5.0,2.104,2.104,2.104,None,102.104,189.9,133.7,328.3,231.2,126.4,219.1,230.8,229.0,1.011,1.007,1.009,1.005,0.952,0.953,1.003,0.996,0.0
C29_S2_N2_F_MM_230_ONT3_6,C29_S2_N2_F,MM_230_ONT3,230,6.0,2.105,2.105,2.105,None,102.105,189.8,133.5,328.3,231.1,127.1,221.4,230.8,229.2,1.011,1.005,1.009,1.005,0.957,0.963,1.003,0.997,0.0
C29_S2_N2_F_MM_230_ONT3_7,C29_S2_N2_F,MM_230_ONT3,230,7.0,2.106,2.106,2.106,None,102.106,189.6,133.3,327.9,230.9,128.3,222.8,230.8,229.5,1.01,1.004,1.008,1.004,0.966,0.969,1.003,0.998,0.0
C29_S2_N2_F_MM_230_ONT3_8,C29_S2_N2_F,MM_230_ONT3,230,8.0,2.107,2.107,2.107,None,102.107,189.9,133.3,327.4,230.8,130.0,224.8,230.8,229.8,1.011,1.004,1.007,1.003,0.979,0.977,1.003,0.999,0.0
C29_S2_N2_F_MM_230_ONT3_9,C29_S2_N2_F,MM_230_ONT3,230,9.0,2.108,2.108,2.108,None,102.108,190.3,133.3,327.5,230.8,131.5,227.4,230.8,230.2,1.013,1.004,1.007,1.003,0.99,0.989,1.003,1.001,0.0
C29_S2_N2_F_MM_230_ONT3_10,C29_S2_N2_F,MM_230_ONT3,230,10.0,2.109,2.109,2.109,None,102.109,189.1,133.4,327.1,231.2,132.6,229.8,230.8,230.6,1.007,1.005,1.006,1.005,0.999,0.999,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONT3_11,C29_S2_N2_F,MM_230_ONT3,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.3,326.7,230.8,133.1,230.6,230.8,230.8,1.006,1.004,1.004,1.003,1.002,1.003,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONT3_12,C29_S2_N2_F,MM_230_ONT3,230,12.0,2.111,2.111,2.111,None,102.111,189.5,133.3,327.2,230.8,132.6,229.9,230.8,230.6,1.009,1.004,1.006,1.003,0.999,1.0,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONT3_13,C29_S2_N2_F,MM_230_ONT3,230,13.0,2.112,2.112,2.112,None,102.112,190.3,133.3,327.4,230.8,131.6,227.5,230.8,230.2,1.013,1.004,1.007,1.003,0.991,0.989,1.003,1.001,0.0
C29_S2_N2_F_MM_230_ONT3_14,C29_S2_N2_F,MM_230_ONT3,230,14.0,2.113,2.113,2.113,None,102.113,190.3,133.3,328.0,230.8,130.0,225.2,230.8,229.8,1.013,1.004,1.008,1.003,0.979,0.979,1.003,0.999,0.0
C29_S2_N2_F_MM_230_ONT3_15,C29_S2_N2_F,MM_230_ONT3,230,15.0,2.114,2.114,2.114,None,102.114,189.8,133.3,328.1,230.8,128.6,223.8,230.8,229.4,1.011,1.004,1.009,1.003,0.968,0.973,1.003,0.997,0.0
C29_S2_N2_F_MM_230_ONT3_16,C29_S2_N2_F,MM_230_ONT3,230,16.0,2.115,2.115,2.115,None,102.115,189.4,133.3,327.3,230.8,127.5,222.0,230.8,229.2,1.009,1.004,1.006,1.003,0.96,0.965,1.003,0.997,0.0
C29_S2_N2_F_MM_230_ONT3_17,C29_S2_N2_F,MM_230_ONT3,230,17.0,2.116,2.116,2.116,None,102.116,189.8,133.4,328.4,230.9,126.7,219.5,230.8,229.0,1.011,1.005,1.01,1.004,0.954,0.954,1.003,0.996,0.0
C29_S2_N2_F_MM_230_ONT3_18,C29_S2_N2_F,MM_230_ONT3,230,18.0,2.117,2.117,2.117,None,102.117,190.0,133.3,328.5,230.9,126.5,217.8,230.8,228.8,1.012,1.004,1.01,1.004,0.953,0.947,1.003,0.995,0.0
C29_S2_N2_F_MM_230_ONT3_19,C29_S2_N2_F,MM_230_ONT3,230,19.0,2.118,2.118,2.118,None,102.118,189.9,133.3,328.4,231.1,126.1,217.1,230.8,228.6,1.011,1.004,1.01,1.005,0.95,0.944,1.003,0.994,0.0
C29_S2_N2_F_MM_230_ONT3_20,C29_S2_N2_F,MM_230_ONT3,230,20.0,2.119,2.119,2.119,None,102.119,189.9,133.3,328.2,231.4,125.5,217.4,230.8,228.5,1.011,1.004,1.009,1.006,0.945,0.945,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONT4_1,C29_S2_N2_F,MM_230_ONT4,230,1.0,2.1,2.1,2.1,None,102.1,198.0,133.3,346.1,230.8,103.5,188.5,230.8,221.6,1.054,1.004,1.064,1.003,0.779,0.82,1.003,0.963,0.0
C29_S2_N2_F_MM_230_ONT4_2,C29_S2_N2_F,MM_230_ONT4,230,2.0,2.101,2.101,2.101,None,102.101,196.2,133.3,345.3,230.8,104.2,184.8,230.8,221.9,1.045,1.004,1.062,1.003,0.785,0.803,1.003,0.965,0.0
C29_S2_N2_F_MM_230_ONT4_3,C29_S2_N2_F,MM_230_ONT4,230,3.0,2.102,2.102,2.102,None,102.102,195.8,133.3,349.8,230.8,106.8,184.1,230.8,222.5,1.043,1.004,1.075,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_ONT4_4,C29_S2_N2_F,MM_230_ONT4,230,4.0,2.103,2.103,2.103,None,102.103,196.0,133.3,351.0,230.8,109.7,186.8,230.8,223.0,1.044,1.004,1.079,1.003,0.826,0.812,1.003,0.97,0.0
C29_S2_N2_F_MM_230_ONT4_5,C29_S2_N2_F,MM_230_ONT4,230,5.0,2.104,2.104,2.104,None,102.104,196.5,133.6,347.5,230.8,110.3,192.5,230.8,223.8,1.046,1.006,1.068,1.003,0.831,0.837,1.003,0.973,0.0
C29_S2_N2_F_MM_230_ONT4_6,C29_S2_N2_F,MM_230_ONT4,230,6.0,2.105,2.105,2.105,None,102.105,203.0,134.0,336.6,231.0,113.1,200.9,230.8,224.5,1.081,1.009,1.035,1.004,0.852,0.873,1.003,0.976,0.0
C29_S2_N2_F_MM_230_ONT4_7,C29_S2_N2_F,MM_230_ONT4,230,7.0,2.106,2.106,2.106,None,102.106,197.9,133.8,335.9,232.2,117.6,208.3,230.8,225.6,1.054,1.008,1.033,1.01,0.886,0.906,1.003,0.981,0.0
C29_S2_N2_F_MM_230_ONT4_8,C29_S2_N2_F,MM_230_ONT4,230,8.0,2.107,2.107,2.107,None,102.107,196.8,133.3,340.2,231.1,122.9,213.3,230.8,227.1,1.048,1.004,1.046,1.005,0.926,0.927,1.003,0.987,0.0
C29_S2_N2_F_MM_230_ONT4_9,C29_S2_N2_F,MM_230_ONT4,230,9.0,2.108,2.108,2.108,None,102.108,198.1,133.3,334.7,230.8,128.4,220.8,230.8,228.5,1.055,1.004,1.029,1.003,0.967,0.96,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONT4_10,C29_S2_N2_F,MM_230_ONT4,230,10.0,2.109,2.109,2.109,None,102.109,196.6,133.3,327.3,230.8,130.9,227.8,230.8,230.0,1.047,1.004,1.006,1.003,0.986,0.99,1.003,1.0,0.0
C29_S2_N2_F_MM_230_ONT4_11,C29_S2_N2_F,MM_230_ONT4,230,11.0,2.11,2.11,2.11,None,102.11,191.2,133.3,326.8,231.1,132.8,230.2,230.8,230.6,1.018,1.004,1.005,1.005,1.0,1.001,1.003,1.003,0.0
C29_S2_N2_F_MM_230_ONT4_12,C29_S2_N2_F,MM_230_ONT4,230,12.0,2.111,2.111,2.111,None,102.111,196.4,133.3,327.1,230.9,131.4,228.2,230.8,230.0,1.046,1.004,1.006,1.004,0.99,0.992,1.003,1.0,0.0
C29_S2_N2_F_MM_230_ONT4_13,C29_S2_N2_F,MM_230_ONT4,230,13.0,2.112,2.112,2.112,None,102.112,198.0,133.3,333.0,230.8,128.4,221.1,230.8,228.5,1.054,1.004,1.024,1.003,0.967,0.961,1.003,0.993,0.0
C29_S2_N2_F_MM_230_ONT4_14,C29_S2_N2_F,MM_230_ONT4,230,14.0,2.113,2.113,2.113,None,102.113,198.3,133.3,346.1,230.8,123.4,213.9,230.8,227.1,1.056,1.004,1.064,1.003,0.929,0.93,1.003,0.987,0.0
C29_S2_N2_F_MM_230_ONT4_15,C29_S2_N2_F,MM_230_ONT4,230,15.0,2.114,2.114,2.114,None,102.114,200.7,133.3,330.2,230.8,118.1,208.8,230.8,225.5,1.069,1.004,1.015,1.003,0.889,0.908,1.003,0.98,0.0
C29_S2_N2_F_MM_230_ONT4_16,C29_S2_N2_F,MM_230_ONT4,230,16.0,2.115,2.115,2.115,None,102.115,197.1,133.3,346.2,230.8,113.8,201.5,230.8,224.4,1.05,1.004,1.064,1.003,0.857,0.876,1.003,0.976,0.0
C29_S2_N2_F_MM_230_ONT4_17,C29_S2_N2_F,MM_230_ONT4,230,17.0,2.116,2.116,2.116,None,102.116,196.3,133.3,350.0,230.8,111.2,192.9,230.8,223.6,1.045,1.004,1.076,1.003,0.837,0.839,1.003,0.972,0.0
C29_S2_N2_F_MM_230_ONT4_18,C29_S2_N2_F,MM_230_ONT4,230,18.0,2.117,2.117,2.117,None,102.117,196.0,133.3,351.3,230.8,110.6,186.8,230.8,222.9,1.044,1.004,1.08,1.003,0.833,0.812,1.003,0.969,0.0
C29_S2_N2_F_MM_230_ONT4_19,C29_S2_N2_F,MM_230_ONT4,230,19.0,2.118,2.118,2.118,None,102.118,195.1,133.3,348.0,230.8,106.7,184.1,230.8,222.4,1.039,1.004,1.07,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_ONT4_20,C29_S2_N2_F,MM_230_ONT4,230,20.0,2.119,2.119,2.119,None,102.119,201.8,133.3,335.9,230.8,104.2,185.1,230.8,221.6,1.075,1.004,1.033,1.003,0.785,0.805,1.003,0.963,0.0
C29_S2_N2_F_MM_230_VSR1_1,C29_S2_N2_F,MM_230_VSR1,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR1_2,C29_S2_N2_F,MM_230_VSR1,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR1_3,C29_S2_N2_F,MM_230_VSR1,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_F_MM_230_VSR1_4,C29_S2_N2_F,MM_230_VSR1,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_VSR1_5,C29_S2_N2_F,MM_230_VSR1,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_F_MM_230_VSR1_6,C29_S2_N2_F,MM_230_VSR1,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_F_MM_230_VSR1_7,C29_S2_N2_F,MM_230_VSR1,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_F_MM_230_VSR1_8,C29_S2_N2_F,MM_230_VSR1,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_F_MM_230_VSR1_9,C29_S2_N2_F,MM_230_VSR1,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_F_MM_230_VSR1_10,C29_S2_N2_F,MM_230_VSR1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_VSR1_11,C29_S2_N2_F,MM_230_VSR1,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_F_MM_230_VSR1_12,C29_S2_N2_F,MM_230_VSR1,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_VSR1_13,C29_S2_N2_F,MM_230_VSR1,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_F_MM_230_VSR1_14,C29_S2_N2_F,MM_230_VSR1,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_F_MM_230_VSR1_15,C29_S2_N2_F,MM_230_VSR1,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_F_MM_230_VSR1_16,C29_S2_N2_F,MM_230_VSR1,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_F_MM_230_VSR1_17,C29_S2_N2_F,MM_230_VSR1,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_F_MM_230_VSR1_18,C29_S2_N2_F,MM_230_VSR1,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_VSR1_19,C29_S2_N2_F,MM_230_VSR1,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR1_20,C29_S2_N2_F,MM_230_VSR1,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR2_1,C29_S2_N2_F,MM_230_VSR2,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR2_2,C29_S2_N2_F,MM_230_VSR2,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR2_3,C29_S2_N2_F,MM_230_VSR2,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_F_MM_230_VSR2_4,C29_S2_N2_F,MM_230_VSR2,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_VSR2_5,C29_S2_N2_F,MM_230_VSR2,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_F_MM_230_VSR2_6,C29_S2_N2_F,MM_230_VSR2,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_F_MM_230_VSR2_7,C29_S2_N2_F,MM_230_VSR2,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_F_MM_230_VSR2_8,C29_S2_N2_F,MM_230_VSR2,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_F_MM_230_VSR2_9,C29_S2_N2_F,MM_230_VSR2,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_F_MM_230_VSR2_10,C29_S2_N2_F,MM_230_VSR2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_VSR2_11,C29_S2_N2_F,MM_230_VSR2,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_F_MM_230_VSR2_12,C29_S2_N2_F,MM_230_VSR2,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_F_MM_230_VSR2_13,C29_S2_N2_F,MM_230_VSR2,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_F_MM_230_VSR2_14,C29_S2_N2_F,MM_230_VSR2,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_F_MM_230_VSR2_15,C29_S2_N2_F,MM_230_VSR2,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_F_MM_230_VSR2_16,C29_S2_N2_F,MM_230_VSR2,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_F_MM_230_VSR2_17,C29_S2_N2_F,MM_230_VSR2,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_F_MM_230_VSR2_18,C29_S2_N2_F,MM_230_VSR2,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_F_MM_230_VSR2_19,C29_S2_N2_F,MM_230_VSR2,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR2_20,C29_S2_N2_F,MM_230_VSR2,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_F_MM_230_VSR3_1,C29_S2_N2_F,MM_230_VSR3,230,1.0,2.1,2.1,2.1,None,102.1,189.8,133.5,327.6,231.6,125.3,218.4,230.8,228.5,1.011,1.005,1.007,1.007,0.944,0.95,1.003,0.993,0.0
C29_S2_N2_F_MM_230_VSR3_2,C29_S2_N2_F,MM_230_VSR3,230,2.0,2.101,2.101,2.101,None,102.101,189.5,133.8,327.1,231.4,125.4,217.3,230.8,228.5,1.009,1.008,1.006,1.006,0.944,0.945,1.003,0.993,0.0
C29_S2_N2_F_MM_230_VSR3_3,C29_S2_N2_F,MM_230_VSR3,230,3.0,2.102,2.102,2.102,None,102.102,189.8,133.8,328.1,230.9,126.0,216.9,230.8,228.7,1.011,1.008,1.009,1.004,0.949,0.943,1.003,0.994,0.0
C29_S2_N2_F_MM_230_VSR3_4,C29_S2_N2_F,MM_230_VSR3,230,4.0,2.103,2.103,2.103,None,102.103,190.0,133.8,328.4,230.9,126.2,217.6,230.8,228.8,1.012,1.008,1.01,1.004,0.95,0.946,1.003,0.995,0.0
C29_S2_N2_F_MM_230_VSR3_5,C29_S2_N2_F,MM_230_VSR3,230,5.0,2.104,2.104,2.104,None,102.104,189.9,133.7,328.3,231.2,126.4,219.1,230.8,229.0,1.011,1.007,1.009,1.005,0.952,0.953,1.003,0.996,0.0
C29_S2_N2_F_MM_230_VSR3_6,C29_S2_N2_F,MM_230_VSR3,230,6.0,2.105,2.105,2.105,None,102.105,189.8,133.5,328.3,231.1,127.1,221.4,230.8,229.2,1.011,1.005,1.009,1.005,0.957,0.963,1.003,0.997,0.0
C29_S2_N2_F_MM_230_VSR3_7,C29_S2_N2_F,MM_230_VSR3,230,7.0,2.106,2.106,2.106,None,102.106,189.6,133.3,327.9,230.9,128.3,222.8,230.8,229.5,1.01,1.004,1.008,1.004,0.966,0.969,1.003,0.998,0.0
C29_S2_N2_F_MM_230_VSR3_8,C29_S2_N2_F,MM_230_VSR3,230,8.0,2.107,2.107,2.107,None,102.107,189.9,133.3,327.4,230.8,130.0,224.8,230.8,229.8,1.011,1.004,1.007,1.003,0.979,0.977,1.003,0.999,0.0
C29_S2_N2_F_MM_230_VSR3_9,C29_S2_N2_F,MM_230_VSR3,230,9.0,2.108,2.108,2.108,None,102.108,190.3,133.3,327.5,230.8,131.5,227.4,230.8,230.2,1.013,1.004,1.007,1.003,0.99,0.989,1.003,1.001,0.0
C29_S2_N2_F_MM_230_VSR3_10,C29_S2_N2_F,MM_230_VSR3,230,10.0,2.109,2.109,2.109,None,102.109,189.1,133.4,327.1,231.2,132.6,229.8,230.8,230.6,1.007,1.005,1.006,1.005,0.999,0.999,1.003,1.003,0.0
C29_S2_N2_F_MM_230_VSR3_11,C29_S2_N2_F,MM_230_VSR3,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.3,326.7,230.8,133.1,230.6,230.8,230.8,1.006,1.004,1.004,1.003,1.002,1.003,1.003,1.003,0.0
C29_S2_N2_F_MM_230_VSR3_12,C29_S2_N2_F,MM_230_VSR3,230,12.0,2.111,2.111,2.111,None,102.111,189.5,133.3,327.2,230.8,132.6,229.9,230.8,230.6,1.009,1.004,1.006,1.003,0.999,1.0,1.003,1.003,0.0
C29_S2_N2_F_MM_230_VSR3_13,C29_S2_N2_F,MM_230_VSR3,230,13.0,2.112,2.112,2.112,None,102.112,190.3,133.3,327.4,230.8,131.6,227.5,230.8,230.2,1.013,1.004,1.007,1.003,0.991,0.989,1.003,1.001,0.0
C29_S2_N2_F_MM_230_VSR3_14,C29_S2_N2_F,MM_230_VSR3,230,14.0,2.113,2.113,2.113,None,102.113,190.3,133.3,328.0,230.8,130.0,225.2,230.8,229.8,1.013,1.004,1.008,1.003,0.979,0.979,1.003,0.999,0.0
C29_S2_N2_F_MM_230_VSR3_15,C29_S2_N2_F,MM_230_VSR3,230,15.0,2.114,2.114,2.114,None,102.114,189.8,133.3,328.1,230.8,128.6,223.8,230.8,229.4,1.011,1.004,1.009,1.003,0.968,0.973,1.003,0.997,0.0
C29_S2_N2_F_MM_230_VSR3_16,C29_S2_N2_F,MM_230_VSR3,230,16.0,2.115,2.115,2.115,None,102.115,189.4,133.3,327.3,230.8,127.5,222.0,230.8,229.2,1.009,1.004,1.006,1.003,0.96,0.965,1.003,0.997,0.0
C29_S2_N2_F_MM_230_VSR3_17,C29_S2_N2_F,MM_230_VSR3,230,17.0,2.116,2.116,2.116,None,102.116,189.8,133.4,328.4,230.9,126.7,219.5,230.8,229.0,1.011,1.005,1.01,1.004,0.954,0.954,1.003,0.996,0.0
C29_S2_N2_F_MM_230_VSR3_18,C29_S2_N2_F,MM_230_VSR3,230,18.0,2.117,2.117,2.117,None,102.117,190.0,133.3,328.5,230.9,126.5,217.8,230.8,228.8,1.012,1.004,1.01,1.004,0.953,0.947,1.003,0.995,0.0
C29_S2_N2_F_MM_230_VSR3_19,C29_S2_N2_F,MM_230_VSR3,230,19.0,2.118,2.118,2.118,None,102.118,189.9,133.3,328.4,231.1,126.1,217.1,230.8,228.6,1.011,1.004,1.01,1.005,0.95,0.944,1.003,0.994,0.0
C29_S2_N2_F_MM_230_VSR3_20,C29_S2_N2_F,MM_230_VSR3,230,20.0,2.119,2.119,2.119,None,102.119,189.9,133.3,328.2,231.4,125.5,217.4,230.8,228.5,1.011,1.004,1.009,1.006,0.945,0.945,1.003,0.993,0.0
C29_S2_N2_F_MM_230_VSR4_1,C29_S2_N2_F,MM_230_VSR4,230,1.0,2.1,2.1,2.1,None,102.1,198.0,133.3,346.1,230.8,103.5,188.5,230.8,221.6,1.054,1.004,1.064,1.003,0.779,0.82,1.003,0.963,0.0
C29_S2_N2_F_MM_230_VSR4_2,C29_S2_N2_F,MM_230_VSR4,230,2.0,2.101,2.101,2.101,None,102.101,196.2,133.3,345.3,230.8,104.2,184.8,230.8,221.9,1.045,1.004,1.062,1.003,0.785,0.803,1.003,0.965,0.0
C29_S2_N2_F_MM_230_VSR4_3,C29_S2_N2_F,MM_230_VSR4,230,3.0,2.102,2.102,2.102,None,102.102,195.8,133.3,349.8,230.8,106.8,184.1,230.8,222.5,1.043,1.004,1.075,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_VSR4_4,C29_S2_N2_F,MM_230_VSR4,230,4.0,2.103,2.103,2.103,None,102.103,196.0,133.3,351.0,230.8,109.7,186.8,230.8,223.0,1.044,1.004,1.079,1.003,0.826,0.812,1.003,0.97,0.0
C29_S2_N2_F_MM_230_VSR4_5,C29_S2_N2_F,MM_230_VSR4,230,5.0,2.104,2.104,2.104,None,102.104,196.5,133.6,347.5,230.8,110.3,192.5,230.8,223.8,1.046,1.006,1.068,1.003,0.831,0.837,1.003,0.973,0.0
C29_S2_N2_F_MM_230_VSR4_6,C29_S2_N2_F,MM_230_VSR4,230,6.0,2.105,2.105,2.105,None,102.105,203.0,134.0,336.6,231.0,113.1,200.9,230.8,224.5,1.081,1.009,1.035,1.004,0.852,0.873,1.003,0.976,0.0
C29_S2_N2_F_MM_230_VSR4_7,C29_S2_N2_F,MM_230_VSR4,230,7.0,2.106,2.106,2.106,None,102.106,197.9,133.8,335.9,232.2,117.6,208.3,230.8,225.6,1.054,1.008,1.033,1.01,0.886,0.906,1.003,0.981,0.0
C29_S2_N2_F_MM_230_VSR4_8,C29_S2_N2_F,MM_230_VSR4,230,8.0,2.107,2.107,2.107,None,102.107,196.8,133.3,340.2,231.1,122.9,213.3,230.8,227.1,1.048,1.004,1.046,1.005,0.926,0.927,1.003,0.987,0.0
C29_S2_N2_F_MM_230_VSR4_9,C29_S2_N2_F,MM_230_VSR4,230,9.0,2.108,2.108,2.108,None,102.108,198.1,133.3,334.7,230.8,128.4,220.8,230.8,228.5,1.055,1.004,1.029,1.003,0.967,0.96,1.003,0.993,0.0
C29_S2_N2_F_MM_230_VSR4_10,C29_S2_N2_F,MM_230_VSR4,230,10.0,2.109,2.109,2.109,None,102.109,196.6,133.3,327.3,230.8,130.9,227.8,230.8,230.0,1.047,1.004,1.006,1.003,0.986,0.99,1.003,1.0,0.0
C29_S2_N2_F_MM_230_VSR4_11,C29_S2_N2_F,MM_230_VSR4,230,11.0,2.11,2.11,2.11,None,102.11,191.2,133.3,326.8,231.1,132.8,230.2,230.8,230.6,1.018,1.004,1.005,1.005,1.0,1.001,1.003,1.003,0.0
C29_S2_N2_F_MM_230_VSR4_12,C29_S2_N2_F,MM_230_VSR4,230,12.0,2.111,2.111,2.111,None,102.111,196.4,133.3,327.1,230.9,131.4,228.2,230.8,230.0,1.046,1.004,1.006,1.004,0.99,0.992,1.003,1.0,0.0
C29_S2_N2_F_MM_230_VSR4_13,C29_S2_N2_F,MM_230_VSR4,230,13.0,2.112,2.112,2.112,None,102.112,198.0,133.3,333.0,230.8,128.4,221.1,230.8,228.5,1.054,1.004,1.024,1.003,0.967,0.961,1.003,0.993,0.0
C29_S2_N2_F_MM_230_VSR4_14,C29_S2_N2_F,MM_230_VSR4,230,14.0,2.113,2.113,2.113,None,102.113,198.3,133.3,346.1,230.8,123.4,213.9,230.8,227.1,1.056,1.004,1.064,1.003,0.929,0.93,1.003,0.987,0.0
C29_S2_N2_F_MM_230_VSR4_15,C29_S2_N2_F,MM_230_VSR4,230,15.0,2.114,2.114,2.114,None,102.114,200.7,133.3,330.2,230.8,118.1,208.8,230.8,225.5,1.069,1.004,1.015,1.003,0.889,0.908,1.003,0.98,0.0
C29_S2_N2_F_MM_230_VSR4_16,C29_S2_N2_F,MM_230_VSR4,230,16.0,2.115,2.115,2.115,None,102.115,197.1,133.3,346.2,230.8,113.8,201.5,230.8,224.4,1.05,1.004,1.064,1.003,0.857,0.876,1.003,0.976,0.0
C29_S2_N2_F_MM_230_VSR4_17,C29_S2_N2_F,MM_230_VSR4,230,17.0,2.116,2.116,2.116,None,102.116,196.3,133.3,350.0,230.8,111.2,192.9,230.8,223.6,1.045,1.004,1.076,1.003,0.837,0.839,1.003,0.972,0.0
C29_S2_N2_F_MM_230_VSR4_18,C29_S2_N2_F,MM_230_VSR4,230,18.0,2.117,2.117,2.117,None,102.117,196.0,133.3,351.3,230.8,110.6,186.8,230.8,222.9,1.044,1.004,1.08,1.003,0.833,0.812,1.003,0.969,0.0
C29_S2_N2_F_MM_230_VSR4_19,C29_S2_N2_F,MM_230_VSR4,230,19.0,2.118,2.118,2.118,None,102.118,195.1,133.3,348.0,230.8,106.7,184.1,230.8,222.4,1.039,1.004,1.07,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_F_MM_230_VSR4_20,C29_S2_N2_F,MM_230_VSR4,230,20.0,2.119,2.119,2.119,None,102.119,201.8,133.3,335.9,230.8,104.2,185.1,230.8,221.6,1.075,1.004,1.033,1.003,0.785,0.805,1.003,0.963,0.0
C29_S2_N2_F_MM_25_ONSS1_1,C29_S2_N2_F,MM_25_ONSS1,25,1.0,2.1,2.1,2.1,None,102.1,20.4,14.4,35.5,25.0,13.6,23.4,24.9,24.7,0.999,0.998,1.004,1.0,0.942,0.936,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_2,C29_S2_N2_F,MM_25_ONSS1,25,2.0,2.101,2.101,2.101,None,102.101,20.4,14.4,35.5,25.0,13.5,23.5,24.9,24.7,0.999,0.998,1.004,1.0,0.935,0.94,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_3,C29_S2_N2_F,MM_25_ONSS1,25,3.0,2.102,2.102,2.102,None,102.102,20.5,14.4,35.5,25.0,13.5,23.6,24.9,24.7,1.004,0.998,1.004,1.0,0.935,0.944,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_4,C29_S2_N2_F,MM_25_ONSS1,25,4.0,2.103,2.103,2.103,None,102.103,20.5,14.4,35.6,25.0,13.6,23.6,24.9,24.7,1.004,0.998,1.007,1.0,0.942,0.944,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_5,C29_S2_N2_F,MM_25_ONSS1,25,5.0,2.104,2.104,2.104,None,102.104,20.5,14.4,35.5,25.0,13.7,23.6,24.9,24.7,1.004,0.998,1.004,1.0,0.949,0.944,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_6,C29_S2_N2_F,MM_25_ONSS1,25,6.0,2.105,2.105,2.105,None,102.105,20.5,14.4,35.5,25.0,13.8,23.8,24.9,24.7,1.004,0.998,1.004,1.0,0.956,0.952,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_7,C29_S2_N2_F,MM_25_ONSS1,25,7.0,2.106,2.106,2.106,None,102.106,20.5,14.4,35.5,24.9,13.9,24.0,24.9,24.8,1.004,0.998,1.004,0.996,0.963,0.96,0.996,0.992,0.0
C29_S2_N2_F_MM_25_ONSS1_8,C29_S2_N2_F,MM_25_ONSS1,25,8.0,2.107,2.107,2.107,None,102.107,20.4,14.4,35.5,24.9,14.0,24.3,24.9,24.8,0.999,0.998,1.004,0.996,0.97,0.972,0.996,0.992,0.0
C29_S2_N2_F_MM_25_ONSS1_9,C29_S2_N2_F,MM_25_ONSS1,25,9.0,2.108,2.108,2.108,None,102.108,20.4,14.4,35.6,24.9,14.2,24.6,24.9,24.9,0.999,0.998,1.007,0.996,0.984,0.984,0.996,0.996,0.0
C29_S2_N2_F_MM_25_ONSS1_10,C29_S2_N2_F,MM_25_ONSS1,25,10.0,2.109,2.109,2.109,None,102.109,20.4,14.4,35.4,24.9,14.3,24.8,24.9,24.9,0.999,0.998,1.001,0.996,0.991,0.992,0.996,0.996,0.0
C29_S2_N2_F_MM_25_ONSS1_11,C29_S2_N2_F,MM_25_ONSS1,25,11.0,2.11,2.11,2.11,None,102.11,20.4,14.4,35.3,24.9,14.4,24.9,24.9,24.9,0.999,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S2_N2_F_MM_25_ONSS1_12,C29_S2_N2_F,MM_25_ONSS1,25,12.0,2.111,2.111,2.111,None,102.111,20.4,14.4,35.4,24.9,14.3,24.8,24.9,24.9,0.999,0.998,1.001,0.996,0.991,0.992,0.996,0.996,0.0
C29_S2_N2_F_MM_25_ONSS1_13,C29_S2_N2_F,MM_25_ONSS1,25,13.0,2.112,2.112,2.112,None,102.112,20.4,14.4,35.6,24.9,14.2,24.6,24.9,24.9,0.999,0.998,1.007,0.996,0.984,0.984,0.996,0.996,0.0
C29_S2_N2_F_MM_25_ONSS1_14,C29_S2_N2_F,MM_25_ONSS1,25,14.0,2.113,2.113,2.113,None,102.113,20.4,14.4,35.6,24.9,14.0,24.3,24.9,24.8,0.999,0.998,1.007,0.996,0.97,0.972,0.996,0.992,0.0
C29_S2_N2_F_MM_25_ONSS1_15,C29_S2_N2_F,MM_25_ONSS1,25,15.0,2.114,2.114,2.114,None,102.114,20.5,14.4,35.5,24.9,13.9,24.1,24.9,24.8,1.004,0.998,1.004,0.996,0.963,0.964,0.996,0.992,0.0
C29_S2_N2_F_MM_25_ONSS1_16,C29_S2_N2_F,MM_25_ONSS1,25,16.0,2.115,2.115,2.115,None,102.115,20.4,14.4,35.5,24.9,13.8,23.8,24.9,24.7,0.999,0.998,1.004,0.996,0.956,0.952,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_17,C29_S2_N2_F,MM_25_ONSS1,25,17.0,2.116,2.116,2.116,None,102.116,20.5,14.4,35.5,25.0,13.7,23.7,24.9,24.7,1.004,0.998,1.004,1.0,0.949,0.948,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_18,C29_S2_N2_F,MM_25_ONSS1,25,18.0,2.117,2.117,2.117,None,102.117,20.5,14.4,35.6,24.9,13.6,23.6,24.9,24.7,1.004,0.998,1.007,0.996,0.942,0.944,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_19,C29_S2_N2_F,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,20.5,14.4,35.5,24.9,13.5,23.6,24.9,24.7,1.004,0.998,1.004,0.996,0.935,0.944,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS1_20,C29_S2_N2_F,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,20.5,14.4,35.5,24.9,13.5,23.5,24.9,24.7,1.004,0.998,1.004,0.996,0.935,0.94,0.996,0.988,0.0
C29_S2_N2_F_MM_25_ONSS2_1,C29_S2_N2_F,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,21.8,14.5,37.1,25.1,11.7,19.7,25.1,24.0,1.068,1.005,1.049,1.004,0.811,0.788,1.004,0.96,0.0
C29_S2_N2_F_MM_25_ONSS2_2,C29_S2_N2_F,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,21.8,14.5,36.9,25.1,11.5,19.8,25.1,24.1,1.068,1.005,1.044,1.004,0.797,0.792,1.004,0.964,0.0
C29_S2_N2_F_MM_25_ONSS2_3,C29_S2_N2_F,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,22.1,14.5,37.1,25.1,11.4,20.2,25.1,24.1,1.083,1.005,1.049,1.004,0.79,0.808,1.004,0.964,0.0
C29_S2_N2_F_MM_25_ONSS2_4,C29_S2_N2_F,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,22.1,14.5,37.1,25.1,11.6,20.8,25.1,24.2,1.083,1.005,1.049,1.004,0.804,0.832,1.004,0.968,0.0
C29_S2_N2_F_MM_25_ONSS2_5,C29_S2_N2_F,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,21.9,14.5,37.3,25.1,12.0,20.9,25.1,24.3,1.073,1.005,1.055,1.004,0.831,0.836,1.004,0.972,0.0
C29_S2_N2_F_MM_25_ONSS2_6,C29_S2_N2_F,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,21.2,14.5,38.2,25.2,12.5,21.4,25.1,24.4,1.039,1.005,1.08,1.008,0.866,0.856,1.004,0.976,0.0
C29_S2_N2_F_MM_25_ONSS2_7,C29_S2_N2_F,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,21.1,14.6,37.0,25.2,13.0,22.2,25.1,24.5,1.034,1.012,1.047,1.008,0.901,0.888,1.004,0.98,0.0
C29_S2_N2_F_MM_25_ONSS2_8,C29_S2_N2_F,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,21.4,14.5,37.1,25.1,13.3,23.1,25.1,24.7,1.048,1.005,1.049,1.004,0.921,0.924,1.004,0.988,0.0
C29_S2_N2_F_MM_25_ONSS2_9,C29_S2_N2_F,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,21.0,14.5,37.3,25.1,13.8,24.1,25.1,24.8,1.029,1.005,1.055,1.004,0.956,0.964,1.004,0.992,0.0
C29_S2_N2_F_MM_25_ONSS2_10,C29_S2_N2_F,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,20.5,14.5,36.9,25.1,14.3,24.7,25.1,25.0,1.004,1.005,1.044,1.004,0.991,0.988,1.004,1.0,0.0
C29_S2_N2_F_MM_25_ONSS2_11,C29_S2_N2_F,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.5,36.1,25.1,14.4,25.0,25.1,25.1,1.004,1.005,1.021,1.004,0.998,1.0,1.004,1.004,0.0
C29_S2_N2_F_MM_25_ONSS2_12,C29_S2_N2_F,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,20.5,14.5,36.8,25.1,14.3,24.7,25.1,25.0,1.004,1.005,1.041,1.004,0.991,0.988,1.004,1.0,0.0
C29_S2_N2_F_MM_25_ONSS2_13,C29_S2_N2_F,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,20.9,14.5,37.3,25.1,13.8,24.1,25.1,24.8,1.024,1.005,1.055,1.004,0.956,0.964,1.004,0.992,0.0
C29_S2_N2_F_MM_25_ONSS2_14,C29_S2_N2_F,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,21.8,14.5,37.1,25.1,13.4,23.3,25.1,24.7,1.068,1.005,1.049,1.004,0.928,0.932,1.004,0.988,0.0
C29_S2_N2_F_MM_25_ONSS2_15,C29_S2_N2_F,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,20.8,14.5,37.5,25.1,13.0,22.3,25.1,24.5,1.019,1.005,1.061,1.004,0.901,0.892,1.004,0.98,0.0
C29_S2_N2_F_MM_25_ONSS2_16,C29_S2_N2_F,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,21.8,14.5,37.2,25.1,12.6,21.5,25.1,24.4,1.068,1.005,1.052,1.004,0.873,0.86,1.004,0.976,0.0
C29_S2_N2_F_MM_25_ONSS2_17,C29_S2_N2_F,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,22.1,14.5,36.9,25.1,12.0,21.0,25.1,24.3,1.083,1.005,1.044,1.004,0.831,0.84,1.004,0.972,0.0
C29_S2_N2_F_MM_25_ONSS2_18,C29_S2_N2_F,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,22.2,14.5,37.1,25.1,11.6,20.8,25.1,24.2,1.088,1.005,1.049,1.004,0.804,0.832,1.004,0.968,0.0
C29_S2_N2_F_MM_25_ONSS2_19,C29_S2_N2_F,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,21.9,14.5,37.0,25.1,11.4,20.2,25.1,24.1,1.073,1.005,1.047,1.004,0.79,0.808,1.004,0.964,0.0
C29_S2_N2_F_MM_25_ONSS2_20,C29_S2_N2_F,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,21.2,14.5,38.1,25.1,11.5,19.8,25.1,24.0,1.039,1.005,1.078,1.004,0.797,0.792,1.004,0.96,0.0
C29_S2_N2_F_MM_400_GRD1_1,C29_S2_N2_F,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,326.6,230.9,566.1,400.4,217.4,378.8,400.0,395.9,1.0,1.0,1.001,1.001,0.941,0.947,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD1_2,C29_S2_N2_F,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.1,565.7,400.3,217.7,376.9,400.0,396.0,1.0,1.001,1.0,1.001,0.943,0.942,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD1_3,C29_S2_N2_F,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,327.6,231.5,566.8,400.0,218.6,376.4,400.0,396.2,1.003,1.002,1.002,1.0,0.947,0.941,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD1_4,C29_S2_N2_F,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,327.4,231.5,567.4,400.0,219.0,377.6,400.0,396.5,1.002,1.002,1.003,1.0,0.948,0.944,1.0,0.991,0.0
C29_S2_N2_F_MM_400_GRD1_5,C29_S2_N2_F,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,327.0,231.4,567.4,400.1,219.4,380.4,400.0,396.8,1.001,1.002,1.003,1.0,0.95,0.951,1.0,0.992,0.0
C29_S2_N2_F_MM_400_GRD1_6,C29_S2_N2_F,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.2,567.0,400.3,220.6,384.2,400.0,397.1,1.0,1.001,1.002,1.001,0.955,0.96,1.0,0.993,0.0
C29_S2_N2_F_MM_400_GRD1_7,C29_S2_N2_F,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,326.7,231.1,566.4,400.2,222.7,386.7,400.0,397.6,1.0,1.001,1.001,1.0,0.964,0.967,1.0,0.994,0.0
C29_S2_N2_F_MM_400_GRD1_8,C29_S2_N2_F,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,566.7,400.0,225.4,390.0,400.0,398.3,1.004,1.0,1.002,1.0,0.976,0.975,1.0,0.996,0.0
C29_S2_N2_F_MM_400_GRD1_9,C29_S2_N2_F,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,327.9,230.9,567.1,400.0,228.0,394.3,400.0,398.9,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.997,0.0
C29_S2_N2_F_MM_400_GRD1_10,C29_S2_N2_F,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,327.2,231.1,566.3,400.2,229.8,398.3,400.0,399.6,1.002,1.001,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_F_MM_400_GRD1_11,C29_S2_N2_F,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,326.8,230.9,565.9,400.0,230.7,399.6,400.0,399.9,1.001,1.0,1.0,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N2_F_MM_400_GRD1_12,C29_S2_N2_F,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,327.2,230.9,566.1,400.0,229.8,398.3,400.0,399.6,1.002,1.0,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_F_MM_400_GRD1_13,C29_S2_N2_F,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,328.0,230.9,567.0,400.0,228.2,394.4,400.0,398.9,1.004,1.0,1.002,1.0,0.988,0.986,1.0,0.997,0.0
C29_S2_N2_F_MM_400_GRD1_14,C29_S2_N2_F,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,327.3,230.9,568.4,400.0,225.5,390.8,400.0,398.3,1.002,1.0,1.005,1.0,0.976,0.977,1.0,0.996,0.0
C29_S2_N2_F_MM_400_GRD1_15,C29_S2_N2_F,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,566.8,400.0,223.3,388.2,400.0,397.6,1.0,1.0,1.002,1.0,0.967,0.97,1.0,0.994,0.0
C29_S2_N2_F_MM_400_GRD1_16,C29_S2_N2_F,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,327.0,230.9,566.0,400.0,221.2,384.9,400.0,397.1,1.001,1.0,1.001,1.0,0.958,0.962,1.0,0.993,0.0
C29_S2_N2_F_MM_400_GRD1_17,C29_S2_N2_F,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,327.8,230.9,566.8,400.0,219.9,380.7,400.0,396.7,1.004,1.0,1.002,1.0,0.952,0.952,1.0,0.992,0.0
C29_S2_N2_F_MM_400_GRD1_18,C29_S2_N2_F,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,327.5,230.9,567.5,400.0,219.5,377.9,400.0,396.4,1.003,1.0,1.003,1.0,0.95,0.945,1.0,0.991,0.0
C29_S2_N2_F_MM_400_GRD1_19,C29_S2_N2_F,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,326.8,230.9,567.3,400.0,218.8,376.8,400.0,396.2,1.001,1.0,1.003,1.0,0.947,0.942,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD1_20,C29_S2_N2_F,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,566.7,400.0,217.8,377.3,400.0,395.9,1.0,1.0,1.002,1.0,0.943,0.943,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD_1,C29_S2_N2_F,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,326.6,230.9,566.1,400.4,217.4,378.8,400.0,395.9,1.0,1.0,1.001,1.001,0.941,0.947,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD_2,C29_S2_N2_F,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.1,565.7,400.3,217.7,376.9,400.0,396.0,1.0,1.001,1.0,1.001,0.943,0.942,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD_3,C29_S2_N2_F,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,327.6,231.5,566.8,400.0,218.6,376.4,400.0,396.2,1.003,1.002,1.002,1.0,0.947,0.941,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD_4,C29_S2_N2_F,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,327.4,231.5,567.4,400.0,219.0,377.6,400.0,396.5,1.002,1.002,1.003,1.0,0.948,0.944,1.0,0.991,0.0
C29_S2_N2_F_MM_400_GRD_5,C29_S2_N2_F,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,327.0,231.4,567.4,400.1,219.4,380.4,400.0,396.8,1.001,1.002,1.003,1.0,0.95,0.951,1.0,0.992,0.0
C29_S2_N2_F_MM_400_GRD_6,C29_S2_N2_F,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.2,567.0,400.3,220.6,384.2,400.0,397.1,1.0,1.001,1.002,1.001,0.955,0.96,1.0,0.993,0.0
C29_S2_N2_F_MM_400_GRD_7,C29_S2_N2_F,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,326.7,231.1,566.4,400.2,222.7,386.7,400.0,397.6,1.0,1.001,1.001,1.0,0.964,0.967,1.0,0.994,0.0
C29_S2_N2_F_MM_400_GRD_8,C29_S2_N2_F,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,566.7,400.0,225.4,390.0,400.0,398.3,1.004,1.0,1.002,1.0,0.976,0.975,1.0,0.996,0.0
C29_S2_N2_F_MM_400_GRD_9,C29_S2_N2_F,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,327.9,230.9,567.1,400.0,228.0,394.3,400.0,398.9,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.997,0.0
C29_S2_N2_F_MM_400_GRD_10,C29_S2_N2_F,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,327.2,231.1,566.3,400.2,229.8,398.3,400.0,399.6,1.002,1.001,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_F_MM_400_GRD_11,C29_S2_N2_F,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,326.8,230.9,565.9,400.0,230.7,399.6,400.0,399.9,1.001,1.0,1.0,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N2_F_MM_400_GRD_12,C29_S2_N2_F,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,327.2,230.9,566.1,400.0,229.8,398.3,400.0,399.6,1.002,1.0,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_F_MM_400_GRD_13,C29_S2_N2_F,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,328.0,230.9,567.0,400.0,228.2,394.4,400.0,398.9,1.004,1.0,1.002,1.0,0.988,0.986,1.0,0.997,0.0
C29_S2_N2_F_MM_400_GRD_14,C29_S2_N2_F,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,327.3,230.9,568.4,400.0,225.5,390.8,400.0,398.3,1.002,1.0,1.005,1.0,0.976,0.977,1.0,0.996,0.0
C29_S2_N2_F_MM_400_GRD_15,C29_S2_N2_F,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,566.8,400.0,223.3,388.2,400.0,397.6,1.0,1.0,1.002,1.0,0.967,0.97,1.0,0.994,0.0
C29_S2_N2_F_MM_400_GRD_16,C29_S2_N2_F,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,327.0,230.9,566.0,400.0,221.2,384.9,400.0,397.1,1.001,1.0,1.001,1.0,0.958,0.962,1.0,0.993,0.0
C29_S2_N2_F_MM_400_GRD_17,C29_S2_N2_F,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,327.8,230.9,566.8,400.0,219.9,380.7,400.0,396.7,1.004,1.0,1.002,1.0,0.952,0.952,1.0,0.992,0.0
C29_S2_N2_F_MM_400_GRD_18,C29_S2_N2_F,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,327.5,230.9,567.5,400.0,219.5,377.9,400.0,396.4,1.003,1.0,1.003,1.0,0.95,0.945,1.0,0.991,0.0
C29_S2_N2_F_MM_400_GRD_19,C29_S2_N2_F,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,326.8,230.9,567.3,400.0,218.8,376.8,400.0,396.2,1.001,1.0,1.003,1.0,0.947,0.942,1.0,0.99,0.0
C29_S2_N2_F_MM_400_GRD_20,C29_S2_N2_F,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,566.7,400.0,217.8,377.3,400.0,395.9,1.0,1.0,1.002,1.0,0.943,0.943,1.0,0.99,0.0
C29_S2_N2_F_MM_400_ONT1_1,C29_S2_N2_F,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,326.6,230.9,566.1,400.4,217.4,378.8,400.0,395.9,1.0,1.0,1.001,1.001,0.941,0.947,1.0,0.99,0.0
C29_S2_N2_F_MM_400_ONT1_2,C29_S2_N2_F,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.1,565.7,400.3,217.7,376.9,400.0,396.0,1.0,1.001,1.0,1.001,0.943,0.942,1.0,0.99,0.0
C29_S2_N2_F_MM_400_ONT1_3,C29_S2_N2_F,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,327.6,231.5,566.8,400.0,218.6,376.4,400.0,396.2,1.003,1.002,1.002,1.0,0.947,0.941,1.0,0.99,0.0
C29_S2_N2_F_MM_400_ONT1_4,C29_S2_N2_F,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,327.4,231.5,567.4,400.0,219.0,377.6,400.0,396.4,1.002,1.002,1.003,1.0,0.948,0.944,1.0,0.991,0.0
C29_S2_N2_F_MM_400_ONT1_5,C29_S2_N2_F,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,327.0,231.4,567.4,400.1,219.4,380.3,400.0,396.8,1.001,1.002,1.003,1.0,0.95,0.951,1.0,0.992,0.0
C29_S2_N2_F_MM_400_ONT1_6,C29_S2_N2_F,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.2,567.0,400.3,220.6,384.2,400.0,397.1,1.0,1.001,1.002,1.001,0.955,0.96,1.0,0.993,0.0
C29_S2_N2_F_MM_400_ONT1_7,C29_S2_N2_F,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,326.7,231.1,566.4,400.2,222.6,386.7,400.0,397.6,1.0,1.001,1.001,1.0,0.964,0.967,1.0,0.994,0.0
C29_S2_N2_F_MM_400_ONT1_8,C29_S2_N2_F,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,566.7,400.0,225.4,390.0,400.0,398.3,1.004,1.0,1.002,1.0,0.976,0.975,1.0,0.996,0.0
C29_S2_N2_F_MM_400_ONT1_9,C29_S2_N2_F,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,327.9,230.9,567.1,400.0,228.0,394.3,400.0,398.9,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.997,0.0
C29_S2_N2_F_MM_400_ONT1_10,C29_S2_N2_F,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,327.2,231.1,566.3,400.2,229.8,398.3,400.0,399.6,1.002,1.001,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_F_MM_400_ONT1_11,C29_S2_N2_F,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,326.8,230.9,565.9,400.0,230.7,399.6,400.0,399.9,1.001,1.0,1.0,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N2_F_MM_400_ONT1_12,C29_S2_N2_F,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,327.2,230.9,566.1,400.0,229.8,398.3,400.0,399.6,1.002,1.0,1.001,1.0,0.995,0.996,1.0,0.999,0.0
