Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S2_N2_L_MM_400_ONT3_7,C29_S2_N2_L,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,326.7,231.1,566.4,400.2,222.7,386.7,400.0,397.6,1.0,1.001,1.001,1.0,0.964,0.967,1.0,0.994,0.0
C29_S2_N2_L_MM_400_ONT3_8,C29_S2_N2_L,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,566.7,400.0,225.4,390.0,400.0,398.3,1.004,1.0,1.002,1.0,0.976,0.975,1.0,0.996,0.0
C29_S2_N2_L_MM_400_ONT3_9,C29_S2_N2_L,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,327.9,230.9,567.1,400.0,228.0,394.3,400.0,398.9,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.997,0.0
C29_S2_N2_L_MM_400_ONT3_10,C29_S2_N2_L,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,327.2,231.1,566.3,400.2,229.8,398.3,400.0,399.6,1.002,1.001,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_L_MM_400_ONT3_11,C29_S2_N2_L,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,326.8,230.9,565.9,400.0,230.7,399.6,400.0,399.9,1.001,1.0,1.0,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N2_L_MM_400_ONT3_12,C29_S2_N2_L,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,327.2,230.9,566.1,400.0,229.8,398.3,400.0,399.6,1.002,1.0,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_L_MM_400_ONT3_13,C29_S2_N2_L,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,328.0,230.9,567.0,400.0,228.2,394.4,400.0,398.9,1.004,1.0,1.002,1.0,0.988,0.986,1.0,0.997,0.0
C29_S2_N2_L_MM_400_ONT3_14,C29_S2_N2_L,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,327.3,230.9,568.4,400.0,225.5,390.8,400.0,398.3,1.002,1.0,1.005,1.0,0.976,0.977,1.0,0.996,0.0
C29_S2_N2_L_MM_400_ONT3_15,C29_S2_N2_L,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,566.8,400.0,223.3,388.2,400.0,397.6,1.0,1.0,1.002,1.0,0.967,0.97,1.0,0.994,0.0
C29_S2_N2_L_MM_400_ONT3_16,C29_S2_N2_L,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,327.0,230.9,566.0,400.0,221.2,384.9,400.0,397.1,1.001,1.0,1.001,1.0,0.958,0.962,1.0,0.993,0.0
C29_S2_N2_L_MM_400_ONT3_17,C29_S2_N2_L,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,327.8,230.9,566.7,400.0,219.9,380.7,400.0,396.7,1.004,1.0,1.002,1.0,0.952,0.952,1.0,0.992,0.0
C29_S2_N2_L_MM_400_ONT3_18,C29_S2_N2_L,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,327.5,230.9,567.5,400.0,219.5,377.9,400.0,396.4,1.003,1.0,1.003,1.0,0.95,0.945,1.0,0.991,0.0
C29_S2_N2_L_MM_400_ONT3_19,C29_S2_N2_L,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,326.8,230.9,567.3,400.0,218.8,376.8,400.0,396.2,1.001,1.0,1.003,1.0,0.947,0.942,1.0,0.99,0.0
C29_S2_N2_L_MM_400_ONT3_20,C29_S2_N2_L,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,566.7,400.0,217.8,377.3,400.0,395.9,1.0,1.0,1.002,1.0,0.943,0.943,1.0,0.99,0.0
C29_S2_N2_L_MM_400_ONT4_1,C29_S2_N2_L,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,326.6,230.9,566.1,400.4,217.4,378.8,400.0,395.9,1.0,1.0,1.001,1.001,0.941,0.947,1.0,0.99,0.0
C29_S2_N2_L_MM_400_ONT4_2,C29_S2_N2_L,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.1,565.7,400.3,217.7,376.9,400.0,396.0,1.0,1.001,1.0,1.001,0.943,0.942,1.0,0.99,0.0
C29_S2_N2_L_MM_400_ONT4_3,C29_S2_N2_L,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,327.6,231.5,566.8,400.0,218.6,376.4,400.0,396.2,1.003,1.002,1.002,1.0,0.947,0.941,1.0,0.99,0.0
C29_S2_N2_L_MM_400_ONT4_4,C29_S2_N2_L,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,327.4,231.5,567.4,400.0,219.0,377.6,400.0,396.4,1.002,1.002,1.003,1.0,0.948,0.944,1.0,0.991,0.0
C29_S2_N2_L_MM_400_ONT4_5,C29_S2_N2_L,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,327.0,231.4,567.4,400.1,219.4,380.4,400.0,396.8,1.001,1.002,1.003,1.0,0.95,0.951,1.0,0.992,0.0
C29_S2_N2_L_MM_400_ONT4_6,C29_S2_N2_L,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.2,567.0,400.3,220.6,384.2,400.0,397.1,1.0,1.001,1.002,1.001,0.955,0.96,1.0,0.993,0.0
C29_S2_N2_L_MM_400_ONT4_7,C29_S2_N2_L,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,326.7,231.1,566.4,400.2,222.7,386.7,400.0,397.6,1.0,1.001,1.001,1.0,0.964,0.967,1.0,0.994,0.0
C29_S2_N2_L_MM_400_ONT4_8,C29_S2_N2_L,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,566.7,400.0,225.4,390.0,400.0,398.3,1.004,1.0,1.002,1.0,0.976,0.975,1.0,0.996,0.0
C29_S2_N2_L_MM_400_ONT4_9,C29_S2_N2_L,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,327.9,230.9,567.1,400.0,228.0,394.3,400.0,398.9,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.997,0.0
C29_S2_N2_L_MM_400_ONT4_10,C29_S2_N2_L,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,327.2,231.1,566.3,400.2,229.8,398.3,400.0,399.6,1.002,1.001,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_L_MM_400_ONT4_11,C29_S2_N2_L,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,326.8,230.9,565.9,400.0,230.7,399.6,400.0,399.9,1.001,1.0,1.0,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N2_L_MM_400_ONT4_12,C29_S2_N2_L,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,327.2,230.9,566.1,400.0,229.8,398.3,400.0,399.6,1.002,1.0,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_L_MM_400_ONT4_13,C29_S2_N2_L,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,328.0,230.9,567.0,400.0,228.2,394.4,400.0,398.9,1.004,1.0,1.002,1.0,0.988,0.986,1.0,0.997,0.0
C29_S2_N2_L_MM_400_ONT4_14,C29_S2_N2_L,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,327.3,230.9,568.4,400.0,225.5,390.8,400.0,398.3,1.002,1.0,1.005,1.0,0.976,0.977,1.0,0.996,0.0
C29_S2_N2_L_MM_400_ONT4_15,C29_S2_N2_L,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,566.8,400.0,223.3,388.2,400.0,397.6,1.0,1.0,1.002,1.0,0.967,0.97,1.0,0.994,0.0
C29_S2_N2_L_MM_400_ONT4_16,C29_S2_N2_L,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,327.0,230.9,566.0,400.0,221.2,384.9,400.0,397.1,1.001,1.0,1.001,1.0,0.958,0.962,1.0,0.993,0.0
C29_S2_N2_L_MM_400_ONT4_17,C29_S2_N2_L,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,327.8,230.9,566.7,400.0,219.9,380.7,400.0,396.7,1.004,1.0,1.002,1.0,0.952,0.952,1.0,0.992,0.0
C29_S2_N2_L_MM_400_ONT4_18,C29_S2_N2_L,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,327.5,230.9,567.5,400.0,219.5,377.9,400.0,396.4,1.003,1.0,1.003,1.0,0.95,0.945,1.0,0.991,0.0
C29_S2_N2_L_MM_400_ONT4_19,C29_S2_N2_L,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,326.8,230.9,567.3,400.0,218.8,376.8,400.0,396.2,1.001,1.0,1.003,1.0,0.947,0.942,1.0,0.99,0.0
C29_S2_N2_L_MM_400_ONT4_20,C29_S2_N2_L,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,566.7,400.0,217.8,377.3,400.0,395.9,1.0,1.0,1.002,1.0,0.943,0.943,1.0,0.99,0.0
C29_S2_N2_L_MM_400_POC_1,C29_S2_N2_L,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,326.6,230.9,566.1,400.4,217.4,378.8,400.0,395.9,1.0,1.0,1.001,1.001,0.941,0.947,1.0,0.99,0.0
C29_S2_N2_L_MM_400_POC_2,C29_S2_N2_L,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.1,565.7,400.3,217.7,376.9,400.0,396.0,1.0,1.001,1.0,1.001,0.943,0.942,1.0,0.99,0.0
C29_S2_N2_L_MM_400_POC_3,C29_S2_N2_L,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,327.6,231.5,566.8,400.0,218.6,376.4,400.0,396.2,1.003,1.002,1.002,1.0,0.947,0.941,1.0,0.99,0.0
C29_S2_N2_L_MM_400_POC_4,C29_S2_N2_L,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,327.4,231.5,567.4,400.0,219.0,377.6,400.0,396.4,1.002,1.002,1.003,1.0,0.948,0.944,1.0,0.991,0.0
C29_S2_N2_L_MM_400_POC_5,C29_S2_N2_L,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,327.0,231.4,567.4,400.1,219.4,380.4,400.0,396.8,1.001,1.002,1.003,1.0,0.95,0.951,1.0,0.992,0.0
C29_S2_N2_L_MM_400_POC_6,C29_S2_N2_L,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.2,567.0,400.3,220.6,384.2,400.0,397.1,1.0,1.001,1.002,1.001,0.955,0.96,1.0,0.993,0.0
C29_S2_N2_L_MM_400_POC_7,C29_S2_N2_L,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,326.7,231.1,566.4,400.2,222.7,386.7,400.0,397.6,1.0,1.001,1.001,1.0,0.964,0.967,1.0,0.994,0.0
C29_S2_N2_L_MM_400_POC_8,C29_S2_N2_L,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,566.7,400.0,225.4,390.0,400.0,398.3,1.004,1.0,1.002,1.0,0.976,0.975,1.0,0.996,0.0
C29_S2_N2_L_MM_400_POC_9,C29_S2_N2_L,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,327.9,230.9,567.1,400.0,228.0,394.3,400.0,398.9,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.997,0.0
C29_S2_N2_L_MM_400_POC_10,C29_S2_N2_L,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,327.2,231.1,566.3,400.2,229.8,398.3,400.0,399.6,1.002,1.001,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_L_MM_400_POC_11,C29_S2_N2_L,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,326.8,230.9,565.9,400.0,230.7,399.6,400.0,399.9,1.001,1.0,1.0,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N2_L_MM_400_POC_12,C29_S2_N2_L,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,327.2,230.9,566.1,400.0,229.8,398.3,400.0,399.6,1.002,1.0,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_L_MM_400_POC_13,C29_S2_N2_L,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,328.0,230.9,567.0,400.0,228.2,394.4,400.0,398.9,1.004,1.0,1.002,1.0,0.988,0.986,1.0,0.997,0.0
C29_S2_N2_L_MM_400_POC_14,C29_S2_N2_L,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,327.3,230.9,568.4,400.0,225.5,390.8,400.0,398.3,1.002,1.0,1.005,1.0,0.976,0.977,1.0,0.996,0.0
C29_S2_N2_L_MM_400_POC_15,C29_S2_N2_L,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,566.8,400.0,223.3,388.2,400.0,397.6,1.0,1.0,1.002,1.0,0.967,0.97,1.0,0.994,0.0
C29_S2_N2_L_MM_400_POC_16,C29_S2_N2_L,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,327.0,230.9,566.0,400.0,221.2,384.9,400.0,397.1,1.001,1.0,1.001,1.0,0.958,0.962,1.0,0.993,0.0
C29_S2_N2_L_MM_400_POC_17,C29_S2_N2_L,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,327.8,230.9,566.7,400.0,219.9,380.7,400.0,396.7,1.004,1.0,1.002,1.0,0.952,0.952,1.0,0.992,0.0
C29_S2_N2_L_MM_400_POC_18,C29_S2_N2_L,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,327.5,230.9,567.5,400.0,219.5,377.9,400.0,396.4,1.003,1.0,1.003,1.0,0.95,0.945,1.0,0.991,0.0
C29_S2_N2_L_MM_400_POC_19,C29_S2_N2_L,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,326.8,230.9,567.3,400.0,218.8,376.8,400.0,396.2,1.001,1.0,1.003,1.0,0.947,0.942,1.0,0.99,0.0
C29_S2_N2_L_MM_400_POC_20,C29_S2_N2_L,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,566.7,400.0,217.8,377.3,400.0,395.9,1.0,1.0,1.002,1.0,0.943,0.943,1.0,0.99,0.0
C29_S2_N2_L_MM_66_OFT1_1,C29_S2_N2_L,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,54.4,38.4,94.5,66.4,36.2,62.3,66.3,65.6,1.009,1.008,1.012,1.006,0.95,0.944,1.005,0.994,0.0
C29_S2_N2_L_MM_66_OFT1_2,C29_S2_N2_L,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,54.3,38.4,94.4,66.5,36.0,62.4,66.3,65.6,1.008,1.008,1.011,1.008,0.945,0.945,1.005,0.994,0.0
C29_S2_N2_L_MM_66_OFT1_3,C29_S2_N2_L,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,54.5,38.3,94.4,66.5,36.0,62.7,66.3,65.7,1.011,1.005,1.011,1.008,0.945,0.95,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT1_4,C29_S2_N2_L,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,54.5,38.3,94.5,66.5,36.1,62.8,66.3,65.7,1.011,1.005,1.012,1.008,0.947,0.952,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT1_5,C29_S2_N2_L,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,54.5,38.3,94.5,66.5,36.3,62.8,66.3,65.8,1.011,1.005,1.012,1.008,0.953,0.952,1.005,0.997,0.0
C29_S2_N2_L_MM_66_OFT1_6,C29_S2_N2_L,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,54.5,38.3,94.5,66.4,36.7,63.2,66.3,65.8,1.011,1.005,1.012,1.006,0.963,0.958,1.005,0.997,0.0
C29_S2_N2_L_MM_66_OFT1_7,C29_S2_N2_L,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,54.4,38.3,94.3,66.3,36.9,63.8,66.3,65.9,1.009,1.005,1.01,1.005,0.968,0.967,1.005,0.998,0.0
C29_S2_N2_L_MM_66_OFT1_8,C29_S2_N2_L,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,54.3,38.3,94.5,66.3,37.3,64.7,66.3,66.0,1.008,1.005,1.012,1.005,0.979,0.98,1.005,1.0,0.0
C29_S2_N2_L_MM_66_OFT1_9,C29_S2_N2_L,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,54.3,38.3,94.8,66.3,37.7,65.4,66.3,66.1,1.008,1.005,1.016,1.005,0.989,0.991,1.005,1.002,0.0
C29_S2_N2_L_MM_66_OFT1_10,C29_S2_N2_L,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,54.2,38.3,94.1,66.4,38.1,65.9,66.3,66.2,1.006,1.005,1.008,1.006,1.0,0.998,1.005,1.003,0.0
C29_S2_N2_L_MM_66_OFT1_11,C29_S2_N2_L,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,54.1,38.3,93.9,66.3,38.2,66.2,66.3,66.3,1.004,1.005,1.006,1.005,1.002,1.003,1.005,1.005,0.0
C29_S2_N2_L_MM_66_OFT1_12,C29_S2_N2_L,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,54.3,38.3,94.3,66.3,38.1,66.0,66.3,66.2,1.008,1.005,1.01,1.005,1.0,1.0,1.005,1.003,0.0
C29_S2_N2_L_MM_66_OFT1_13,C29_S2_N2_L,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,54.3,38.3,94.8,66.3,37.7,65.4,66.3,66.1,1.008,1.005,1.016,1.005,0.989,0.991,1.005,1.002,0.0
C29_S2_N2_L_MM_66_OFT1_14,C29_S2_N2_L,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,54.4,38.3,94.8,66.3,37.3,64.6,66.3,66.0,1.009,1.005,1.016,1.005,0.979,0.979,1.005,1.0,0.0
C29_S2_N2_L_MM_66_OFT1_15,C29_S2_N2_L,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,54.4,38.3,94.5,66.3,37.1,63.9,66.3,65.9,1.009,1.005,1.012,1.005,0.974,0.968,1.005,0.998,0.0
C29_S2_N2_L_MM_66_OFT1_16,C29_S2_N2_L,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,54.3,38.3,94.3,66.3,36.8,63.4,66.3,65.8,1.008,1.005,1.01,1.005,0.966,0.961,1.005,0.997,0.0
C29_S2_N2_L_MM_66_OFT1_17,C29_S2_N2_L,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,54.5,38.3,94.5,66.4,36.4,63.0,66.3,65.7,1.011,1.005,1.012,1.006,0.955,0.955,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT1_18,C29_S2_N2_L,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,54.5,38.3,94.6,66.3,36.1,62.9,66.3,65.7,1.011,1.005,1.014,1.005,0.947,0.953,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT1_19,C29_S2_N2_L,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,54.5,38.3,94.6,66.3,36.0,62.7,66.3,65.7,1.011,1.005,1.014,1.005,0.945,0.95,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT1_20,C29_S2_N2_L,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,54.5,38.4,94.6,66.3,36.0,62.4,66.3,65.6,1.011,1.008,1.014,1.005,0.945,0.945,1.005,0.994,0.0
C29_S2_N2_L_MM_66_OFT2_1,C29_S2_N2_L,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,54.4,38.4,94.5,66.4,36.2,62.3,66.3,65.6,1.009,1.008,1.012,1.006,0.95,0.944,1.005,0.994,0.0
C29_S2_N2_L_MM_66_OFT2_2,C29_S2_N2_L,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,54.3,38.4,94.4,66.5,36.0,62.4,66.3,65.6,1.008,1.008,1.011,1.008,0.945,0.945,1.005,0.994,0.0
C29_S2_N2_L_MM_66_OFT2_3,C29_S2_N2_L,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,54.5,38.3,94.4,66.5,36.0,62.7,66.3,65.7,1.011,1.005,1.011,1.008,0.945,0.95,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT2_4,C29_S2_N2_L,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,54.5,38.3,94.5,66.5,36.1,62.8,66.3,65.7,1.011,1.005,1.012,1.008,0.947,0.952,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT2_5,C29_S2_N2_L,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,54.5,38.3,94.5,66.5,36.3,62.8,66.3,65.8,1.011,1.005,1.012,1.008,0.953,0.952,1.005,0.997,0.0
C29_S2_N2_L_MM_66_OFT2_6,C29_S2_N2_L,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,54.5,38.3,94.5,66.4,36.7,63.2,66.3,65.8,1.011,1.005,1.012,1.006,0.963,0.958,1.005,0.997,0.0
C29_S2_N2_L_MM_66_OFT2_7,C29_S2_N2_L,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,54.4,38.3,94.3,66.3,36.9,63.8,66.3,65.9,1.009,1.005,1.01,1.005,0.968,0.967,1.005,0.998,0.0
C29_S2_N2_L_MM_66_OFT2_8,C29_S2_N2_L,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,54.3,38.3,94.5,66.3,37.3,64.7,66.3,66.0,1.008,1.005,1.012,1.005,0.979,0.98,1.005,1.0,0.0
C29_S2_N2_L_MM_66_OFT2_9,C29_S2_N2_L,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,54.3,38.3,94.8,66.3,37.7,65.4,66.3,66.1,1.008,1.005,1.016,1.005,0.989,0.991,1.005,1.002,0.0
C29_S2_N2_L_MM_66_OFT2_10,C29_S2_N2_L,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,54.2,38.3,94.1,66.4,38.1,65.9,66.3,66.2,1.006,1.005,1.008,1.006,1.0,0.998,1.005,1.003,0.0
C29_S2_N2_L_MM_66_OFT2_11,C29_S2_N2_L,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,54.1,38.3,93.9,66.3,38.2,66.2,66.3,66.3,1.004,1.005,1.006,1.005,1.002,1.003,1.005,1.005,0.0
C29_S2_N2_L_MM_66_OFT2_12,C29_S2_N2_L,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,54.3,38.3,94.3,66.3,38.1,66.0,66.3,66.2,1.008,1.005,1.01,1.005,1.0,1.0,1.005,1.003,0.0
C29_S2_N2_L_MM_66_OFT2_13,C29_S2_N2_L,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,54.3,38.3,94.8,66.3,37.7,65.4,66.3,66.1,1.008,1.005,1.016,1.005,0.989,0.991,1.005,1.002,0.0
C29_S2_N2_L_MM_66_OFT2_14,C29_S2_N2_L,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,54.4,38.3,94.8,66.3,37.3,64.6,66.3,66.0,1.009,1.005,1.016,1.005,0.979,0.979,1.005,1.0,0.0
C29_S2_N2_L_MM_66_OFT2_15,C29_S2_N2_L,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,54.4,38.3,94.5,66.3,37.1,63.9,66.3,65.9,1.009,1.005,1.012,1.005,0.974,0.968,1.005,0.998,0.0
C29_S2_N2_L_MM_66_OFT2_16,C29_S2_N2_L,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,54.3,38.3,94.3,66.3,36.8,63.4,66.3,65.8,1.008,1.005,1.01,1.005,0.966,0.961,1.005,0.997,0.0
C29_S2_N2_L_MM_66_OFT2_17,C29_S2_N2_L,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,54.5,38.3,94.5,66.4,36.4,63.0,66.3,65.7,1.011,1.005,1.012,1.006,0.955,0.955,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT2_18,C29_S2_N2_L,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,54.5,38.3,94.6,66.3,36.1,62.9,66.3,65.7,1.011,1.005,1.014,1.005,0.947,0.953,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT2_19,C29_S2_N2_L,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,54.5,38.3,94.6,66.3,36.0,62.7,66.3,65.7,1.011,1.005,1.014,1.005,0.945,0.95,1.005,0.995,0.0
C29_S2_N2_L_MM_66_OFT2_20,C29_S2_N2_L,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,54.5,38.4,94.6,66.3,36.0,62.4,66.3,65.6,1.011,1.008,1.014,1.005,0.945,0.945,1.005,0.994,0.0
C29_S2_N2_L_MM_66_OFT3_1,C29_S2_N2_L,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,54.7,38.6,95.0,66.8,36.4,62.7,66.7,66.0,1.015,1.013,1.018,1.012,0.955,0.95,1.011,1.0,0.0
C29_S2_N2_L_MM_66_OFT3_2,C29_S2_N2_L,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,54.6,38.6,94.9,66.9,36.2,62.8,66.7,66.0,1.013,1.013,1.017,1.014,0.95,0.952,1.011,1.0,0.0
C29_S2_N2_L_MM_66_OFT3_3,C29_S2_N2_L,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,54.8,38.5,94.9,66.9,36.2,63.0,66.7,66.0,1.017,1.01,1.017,1.014,0.95,0.955,1.011,1.0,0.0
C29_S2_N2_L_MM_66_OFT3_4,C29_S2_N2_L,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,54.8,38.5,95.1,66.9,36.3,63.1,66.7,66.1,1.017,1.01,1.019,1.014,0.953,0.956,1.011,1.002,0.0
C29_S2_N2_L_MM_66_OFT3_5,C29_S2_N2_L,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,54.8,38.5,95.0,66.8,36.6,63.2,66.7,66.1,1.017,1.01,1.018,1.012,0.961,0.958,1.011,1.002,0.0
C29_S2_N2_L_MM_66_OFT3_6,C29_S2_N2_L,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,54.8,38.5,95.0,66.8,36.9,63.6,66.7,66.2,1.017,1.01,1.018,1.012,0.968,0.964,1.011,1.003,0.0
C29_S2_N2_L_MM_66_OFT3_7,C29_S2_N2_L,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,54.7,38.5,94.8,66.7,37.1,64.2,66.7,66.3,1.015,1.01,1.016,1.011,0.974,0.973,1.011,1.005,0.0
C29_S2_N2_L_MM_66_OFT3_8,C29_S2_N2_L,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,54.6,38.5,95.0,66.7,37.5,65.0,66.7,66.4,1.013,1.01,1.018,1.011,0.984,0.985,1.011,1.006,0.0
C29_S2_N2_L_MM_66_OFT3_9,C29_S2_N2_L,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,54.6,38.5,95.3,66.7,37.9,65.8,66.7,66.5,1.013,1.01,1.021,1.011,0.995,0.997,1.011,1.008,0.0
C29_S2_N2_L_MM_66_OFT3_10,C29_S2_N2_L,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,54.5,38.5,94.6,66.8,38.3,66.3,66.7,66.6,1.011,1.01,1.014,1.012,1.005,1.005,1.011,1.009,0.0
C29_S2_N2_L_MM_66_OFT3_11,C29_S2_N2_L,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,94.5,66.7,38.4,66.6,66.7,66.6,1.011,1.01,1.012,1.011,1.008,1.009,1.011,1.009,0.0
C29_S2_N2_L_MM_66_OFT3_12,C29_S2_N2_L,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,54.6,38.5,94.8,66.7,38.3,66.4,66.7,66.6,1.013,1.01,1.016,1.011,1.005,1.006,1.011,1.009,0.0
C29_S2_N2_L_MM_66_OFT3_13,C29_S2_N2_L,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,54.6,38.5,95.3,66.7,37.9,65.8,66.7,66.5,1.013,1.01,1.021,1.011,0.995,0.997,1.011,1.008,0.0
C29_S2_N2_L_MM_66_OFT3_14,C29_S2_N2_L,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,54.7,38.5,95.3,66.7,37.5,65.0,66.7,66.4,1.015,1.01,1.021,1.011,0.984,0.985,1.011,1.006,0.0
C29_S2_N2_L_MM_66_OFT3_15,C29_S2_N2_L,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,54.7,38.5,95.0,66.7,37.3,64.3,66.7,66.3,1.015,1.01,1.018,1.011,0.979,0.974,1.011,1.005,0.0
C29_S2_N2_L_MM_66_OFT3_16,C29_S2_N2_L,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,54.6,38.5,94.9,66.7,37.0,63.8,66.7,66.2,1.013,1.01,1.017,1.011,0.971,0.967,1.011,1.003,0.0
C29_S2_N2_L_MM_66_OFT3_17,C29_S2_N2_L,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,54.8,38.5,95.0,66.8,36.6,63.4,66.7,66.1,1.017,1.01,1.018,1.012,0.961,0.961,1.011,1.002,0.0
C29_S2_N2_L_MM_66_OFT3_18,C29_S2_N2_L,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,54.8,38.5,95.1,66.7,36.3,63.2,66.7,66.1,1.017,1.01,1.019,1.011,0.953,0.958,1.011,1.002,0.0
C29_S2_N2_L_MM_66_OFT3_19,C29_S2_N2_L,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,54.8,38.5,95.1,66.7,36.2,63.1,66.7,66.0,1.017,1.01,1.019,1.011,0.95,0.956,1.011,1.0,0.0
C29_S2_N2_L_MM_66_OFT3_20,C29_S2_N2_L,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,54.8,38.6,95.1,66.7,36.2,62.8,66.7,66.0,1.017,1.013,1.019,1.011,0.95,0.952,1.011,1.0,0.0
C29_S2_N2_L_MM_66_OFT4_1,C29_S2_N2_L,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,58.1,37.3,98.8,63.6,0.1,0.1,0.1,62.6,1.078,0.979,1.059,0.964,0.003,0.002,0.002,0.948,0.0
C29_S2_N2_L_MM_66_OFT4_2,C29_S2_N2_L,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,57.9,37.3,98.2,64.3,0.1,0.1,0.1,62.8,1.074,0.979,1.052,0.974,0.003,0.002,0.002,0.952,0.0
C29_S2_N2_L_MM_66_OFT4_3,C29_S2_N2_L,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,58.7,37.3,98.7,64.9,0.1,0.1,0.1,63.1,1.089,0.979,1.057,0.983,0.003,0.002,0.002,0.956,0.0
C29_S2_N2_L_MM_66_OFT4_4,C29_S2_N2_L,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,59.0,37.1,98.5,65.1,0.1,0.1,0.1,63.3,1.095,0.974,1.055,0.986,0.003,0.002,0.002,0.959,0.0
C29_S2_N2_L_MM_66_OFT4_5,C29_S2_N2_L,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,58.3,37.5,99.1,65.2,0.1,0.1,0.1,63.6,1.082,0.984,1.062,0.988,0.003,0.002,0.002,0.964,0.0
C29_S2_N2_L_MM_66_OFT4_6,C29_S2_N2_L,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,57.3,37.7,101.7,64.9,0.1,0.1,0.1,63.9,1.063,0.989,1.09,0.983,0.003,0.002,0.002,0.968,0.0
C29_S2_N2_L_MM_66_OFT4_7,C29_S2_N2_L,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,56.7,37.9,98.6,65.1,0.1,0.1,0.1,64.4,1.052,0.995,1.056,0.986,0.003,0.002,0.002,0.976,0.0
C29_S2_N2_L_MM_66_OFT4_8,C29_S2_N2_L,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,56.9,38.0,98.9,66.0,0.1,0.1,0.1,65.1,1.056,0.997,1.06,1.0,0.003,0.002,0.002,0.986,0.0
C29_S2_N2_L_MM_66_OFT4_9,C29_S2_N2_L,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,55.8,38.1,99.3,66.2,0.1,0.1,0.1,65.6,1.035,1.0,1.064,1.003,0.003,0.002,0.002,0.994,0.0
C29_S2_N2_L_MM_66_OFT4_10,C29_S2_N2_L,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,54.6,38.5,98.2,66.5,0.1,0.1,0.1,66.3,1.013,1.01,1.052,1.008,0.003,0.002,0.002,1.005,0.0
C29_S2_N2_L_MM_66_OFT4_11,C29_S2_N2_L,MM_66_OFT4,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,96.0,66.6,0.1,0.1,0.1,66.6,1.011,1.01,1.029,1.009,0.003,0.002,0.002,1.009,0.0
C29_S2_N2_L_MM_66_OFT4_12,C29_S2_N2_L,MM_66_OFT4,66,12.0,2.111,2.111,2.111,None,102.111,54.5,38.4,97.9,66.5,0.1,0.1,0.1,66.3,1.011,1.008,1.049,1.008,0.003,0.002,0.002,1.005,0.0
C29_S2_N2_L_MM_66_OFT4_13,C29_S2_N2_L,MM_66_OFT4,66,13.0,2.112,2.112,2.112,None,102.112,55.5,38.1,99.2,66.2,0.1,0.1,0.1,65.6,1.03,1.0,1.063,1.003,0.003,0.002,0.002,0.994,0.0
C29_S2_N2_L_MM_66_OFT4_14,C29_S2_N2_L,MM_66_OFT4,66,14.0,2.113,2.113,2.113,None,102.113,58.0,38.0,98.9,66.0,0.1,0.1,0.1,65.0,1.076,0.997,1.06,1.0,0.003,0.002,0.002,0.985,0.0
C29_S2_N2_L_MM_66_OFT4_15,C29_S2_N2_L,MM_66_OFT4,66,15.0,2.114,2.114,2.114,None,102.114,55.3,37.9,100.0,65.1,0.1,0.1,0.1,64.4,1.026,0.995,1.071,0.986,0.003,0.002,0.002,0.976,0.0
C29_S2_N2_L_MM_66_OFT4_16,C29_S2_N2_L,MM_66_OFT4,66,16.0,2.115,2.115,2.115,None,102.115,58.1,37.7,99.0,64.9,0.1,0.1,0.1,63.8,1.078,0.989,1.061,0.983,0.003,0.002,0.002,0.967,0.0
C29_S2_N2_L_MM_66_OFT4_17,C29_S2_N2_L,MM_66_OFT4,66,17.0,2.116,2.116,2.116,None,102.116,58.8,37.5,98.4,65.2,0.1,0.1,0.1,63.5,1.091,0.984,1.054,0.988,0.003,0.002,0.002,0.962,0.0
C29_S2_N2_L_MM_66_OFT4_18,C29_S2_N2_L,MM_66_OFT4,66,18.0,2.117,2.117,2.117,None,102.117,59.1,37.1,98.8,65.1,0.1,0.1,0.1,63.2,1.097,0.974,1.059,0.986,0.003,0.002,0.002,0.958,0.0
C29_S2_N2_L_MM_66_OFT4_19,C29_S2_N2_L,MM_66_OFT4,66,19.0,2.118,2.118,2.118,None,102.118,58.5,37.3,98.6,64.9,0.1,0.1,0.1,63.0,1.086,0.979,1.056,0.983,0.003,0.002,0.002,0.955,0.0
C29_S2_N2_L_MM_66_OFT4_20,C29_S2_N2_L,MM_66_OFT4,66,20.0,2.119,2.119,2.119,None,102.119,56.4,37.3,101.8,64.2,0.1,0.1,0.1,62.6,1.047,0.979,1.091,0.973,0.003,0.002,0.002,0.948,0.0
C29_S2_N2_M_MM_230_HF1_1,C29_S2_N2_M,MM_230_HF1,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF1_2,C29_S2_N2_M,MM_230_HF1,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF1_3,C29_S2_N2_M,MM_230_HF1,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_M_MM_230_HF1_4,C29_S2_N2_M,MM_230_HF1,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_M_MM_230_HF1_5,C29_S2_N2_M,MM_230_HF1,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_M_MM_230_HF1_6,C29_S2_N2_M,MM_230_HF1,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_M_MM_230_HF1_7,C29_S2_N2_M,MM_230_HF1,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_M_MM_230_HF1_8,C29_S2_N2_M,MM_230_HF1,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_M_MM_230_HF1_9,C29_S2_N2_M,MM_230_HF1,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_M_MM_230_HF1_10,C29_S2_N2_M,MM_230_HF1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_M_MM_230_HF1_11,C29_S2_N2_M,MM_230_HF1,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_M_MM_230_HF1_12,C29_S2_N2_M,MM_230_HF1,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_M_MM_230_HF1_13,C29_S2_N2_M,MM_230_HF1,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_M_MM_230_HF1_14,C29_S2_N2_M,MM_230_HF1,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_M_MM_230_HF1_15,C29_S2_N2_M,MM_230_HF1,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_M_MM_230_HF1_16,C29_S2_N2_M,MM_230_HF1,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_M_MM_230_HF1_17,C29_S2_N2_M,MM_230_HF1,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_M_MM_230_HF1_18,C29_S2_N2_M,MM_230_HF1,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_M_MM_230_HF1_19,C29_S2_N2_M,MM_230_HF1,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF1_20,C29_S2_N2_M,MM_230_HF1,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF2_1,C29_S2_N2_M,MM_230_HF2,230,1.0,2.1,2.1,2.1,None,102.1,188.6,132.6,325.6,230.1,124.5,216.9,229.3,227.0,1.004,0.999,1.001,1.0,0.938,0.943,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF2_2,C29_S2_N2_M,MM_230_HF2,230,2.0,2.101,2.101,2.101,None,102.101,188.3,132.9,325.0,229.9,124.6,215.8,229.3,227.0,1.003,1.001,0.999,1.0,0.938,0.938,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF2_3,C29_S2_N2_M,MM_230_HF2,230,3.0,2.102,2.102,2.102,None,102.102,188.5,132.9,326.1,229.4,125.1,215.5,229.3,227.2,1.004,1.001,1.003,0.997,0.942,0.937,0.997,0.988,0.0
C29_S2_N2_M_MM_230_HF2_4,C29_S2_N2_M,MM_230_HF2,230,4.0,2.103,2.103,2.103,None,102.103,188.8,132.9,326.3,229.4,125.3,216.1,229.3,227.3,1.005,1.001,1.003,0.997,0.944,0.94,0.997,0.988,0.0
C29_S2_N2_M_MM_230_HF2_5,C29_S2_N2_M,MM_230_HF2,230,5.0,2.104,2.104,2.104,None,102.104,188.7,132.8,326.3,229.7,125.5,217.7,229.3,227.5,1.005,1.0,1.003,0.999,0.945,0.947,0.997,0.989,0.0
C29_S2_N2_M_MM_230_HF2_6,C29_S2_N2_M,MM_230_HF2,230,6.0,2.105,2.105,2.105,None,102.105,188.6,132.6,326.2,229.6,126.2,220.0,229.3,227.7,1.004,0.999,1.003,0.998,0.95,0.957,0.997,0.99,0.0
C29_S2_N2_M_MM_230_HF2_7,C29_S2_N2_M,MM_230_HF2,230,7.0,2.106,2.106,2.106,None,102.106,188.4,132.5,325.9,229.4,127.5,221.4,229.3,227.9,1.003,0.998,1.002,0.997,0.96,0.963,0.997,0.991,0.0
C29_S2_N2_M_MM_230_HF2_8,C29_S2_N2_M,MM_230_HF2,230,8.0,2.107,2.107,2.107,None,102.107,188.6,132.4,325.3,229.3,129.1,223.3,229.3,228.3,1.004,0.997,1.0,0.997,0.972,0.971,0.997,0.993,0.0
C29_S2_N2_M_MM_230_HF2_9,C29_S2_N2_M,MM_230_HF2,230,9.0,2.108,2.108,2.108,None,102.108,189.1,132.4,325.4,229.3,130.6,225.9,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.982,0.997,0.994,0.0
C29_S2_N2_M_MM_230_HF2_10,C29_S2_N2_M,MM_230_HF2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.5,325.0,229.7,131.7,228.3,229.3,229.1,1.0,0.998,0.999,0.999,0.992,0.993,0.997,0.996,0.0
C29_S2_N2_M_MM_230_HF2_11,C29_S2_N2_M,MM_230_HF2,230,11.0,2.11,2.11,2.11,None,102.11,187.6,132.4,324.5,229.3,132.3,229.1,229.3,229.2,0.999,0.997,0.998,0.997,0.996,0.996,0.997,0.997,0.0
C29_S2_N2_M_MM_230_HF2_12,C29_S2_N2_M,MM_230_HF2,230,12.0,2.111,2.111,2.111,None,102.111,188.2,132.4,325.1,229.3,131.8,228.4,229.3,229.1,1.002,0.997,0.999,0.997,0.993,0.993,0.997,0.996,0.0
C29_S2_N2_M_MM_230_HF2_13,C29_S2_N2_M,MM_230_HF2,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,325.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.0,0.997,0.984,0.983,0.997,0.994,0.0
C29_S2_N2_M_MM_230_HF2_14,C29_S2_N2_M,MM_230_HF2,230,14.0,2.113,2.113,2.113,None,102.113,189.1,132.4,325.9,229.3,129.1,223.7,229.3,228.3,1.007,0.997,1.002,0.997,0.972,0.973,0.997,0.993,0.0
C29_S2_N2_M_MM_230_HF2_15,C29_S2_N2_M,MM_230_HF2,230,15.0,2.114,2.114,2.114,None,102.114,188.5,132.4,326.1,229.3,127.8,222.3,229.3,227.9,1.004,0.997,1.003,0.997,0.962,0.967,0.997,0.991,0.0
C29_S2_N2_M_MM_230_HF2_16,C29_S2_N2_M,MM_230_HF2,230,16.0,2.115,2.115,2.115,None,102.115,188.3,132.4,325.2,229.3,126.7,220.5,229.3,227.7,1.003,0.997,1.0,0.997,0.954,0.959,0.997,0.99,0.0
C29_S2_N2_M_MM_230_HF2_17,C29_S2_N2_M,MM_230_HF2,230,17.0,2.116,2.116,2.116,None,102.116,188.6,132.5,326.4,229.4,125.9,218.0,229.3,227.5,1.004,0.998,1.003,0.997,0.948,0.948,0.997,0.989,0.0
C29_S2_N2_M_MM_230_HF2_18,C29_S2_N2_M,MM_230_HF2,230,18.0,2.117,2.117,2.117,None,102.117,188.8,132.4,326.4,229.5,125.6,216.3,229.3,227.3,1.005,0.997,1.003,0.998,0.946,0.94,0.997,0.988,0.0
C29_S2_N2_M_MM_230_HF2_19,C29_S2_N2_M,MM_230_HF2,230,19.0,2.118,2.118,2.118,None,102.118,188.7,132.4,326.3,229.6,125.3,215.7,229.3,227.1,1.005,0.997,1.003,0.998,0.944,0.938,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF2_20,C29_S2_N2_M,MM_230_HF2,230,20.0,2.119,2.119,2.119,None,102.119,188.7,132.4,326.2,229.9,124.7,215.9,229.3,227.0,1.005,0.997,1.003,1.0,0.939,0.939,0.997,0.987,0.0
C29_S2_N2_M_MM_230_HF3_1,C29_S2_N2_M,MM_230_HF3,230,1.0,2.1,2.1,2.1,None,102.1,189.8,133.5,327.6,231.6,125.3,218.3,230.8,228.5,1.011,1.005,1.007,1.007,0.944,0.949,1.003,0.993,0.0
C29_S2_N2_M_MM_230_HF3_2,C29_S2_N2_M,MM_230_HF3,230,2.0,2.101,2.101,2.101,None,102.101,189.5,133.7,327.0,231.4,125.4,217.3,230.8,228.5,1.009,1.007,1.005,1.006,0.944,0.945,1.003,0.993,0.0
C29_S2_N2_M_MM_230_HF3_3,C29_S2_N2_M,MM_230_HF3,230,3.0,2.102,2.102,2.102,None,102.102,189.8,133.8,328.1,230.9,126.0,216.9,230.8,228.7,1.011,1.008,1.009,1.004,0.949,0.943,1.003,0.994,0.0
C29_S2_N2_M_MM_230_HF3_4,C29_S2_N2_M,MM_230_HF3,230,4.0,2.103,2.103,2.103,None,102.103,190.0,133.8,328.3,230.9,126.2,217.6,230.8,228.8,1.012,1.008,1.009,1.004,0.95,0.946,1.003,0.995,0.0
C29_S2_N2_M_MM_230_HF3_5,C29_S2_N2_M,MM_230_HF3,230,5.0,2.104,2.104,2.104,None,102.104,189.9,133.7,328.3,231.2,126.4,219.1,230.8,229.0,1.011,1.007,1.009,1.005,0.952,0.953,1.003,0.996,0.0
C29_S2_N2_M_MM_230_HF3_6,C29_S2_N2_M,MM_230_HF3,230,6.0,2.105,2.105,2.105,None,102.105,189.8,133.5,328.3,231.1,127.0,221.4,230.8,229.2,1.011,1.005,1.009,1.005,0.956,0.963,1.003,0.997,0.0
C29_S2_N2_M_MM_230_HF3_7,C29_S2_N2_M,MM_230_HF3,230,7.0,2.106,2.106,2.106,None,102.106,189.6,133.3,327.9,230.9,128.3,222.8,230.8,229.4,1.01,1.004,1.008,1.004,0.966,0.969,1.003,0.997,0.0
C29_S2_N2_M_MM_230_HF3_8,C29_S2_N2_M,MM_230_HF3,230,8.0,2.107,2.107,2.107,None,102.107,189.9,133.3,327.4,230.8,130.0,224.8,230.8,229.8,1.011,1.004,1.007,1.003,0.979,0.977,1.003,0.999,0.0
C29_S2_N2_M_MM_230_HF3_9,C29_S2_N2_M,MM_230_HF3,230,9.0,2.108,2.108,2.108,None,102.108,190.3,133.3,327.4,230.8,131.5,227.4,230.8,230.2,1.013,1.004,1.007,1.003,0.99,0.989,1.003,1.001,0.0
C29_S2_N2_M_MM_230_HF3_10,C29_S2_N2_M,MM_230_HF3,230,10.0,2.109,2.109,2.109,None,102.109,189.1,133.4,327.1,231.2,132.6,229.8,230.8,230.6,1.007,1.005,1.006,1.005,0.999,0.999,1.003,1.003,0.0
C29_S2_N2_M_MM_230_HF3_11,C29_S2_N2_M,MM_230_HF3,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.3,326.6,230.8,133.1,230.6,230.8,230.7,1.006,1.004,1.004,1.003,1.002,1.003,1.003,1.003,0.0
C29_S2_N2_M_MM_230_HF3_12,C29_S2_N2_M,MM_230_HF3,230,12.0,2.111,2.111,2.111,None,102.111,189.5,133.3,327.1,230.8,132.6,229.8,230.8,230.6,1.009,1.004,1.006,1.003,0.999,0.999,1.003,1.003,0.0
C29_S2_N2_M_MM_230_HF3_13,C29_S2_N2_M,MM_230_HF3,230,13.0,2.112,2.112,2.112,None,102.112,190.4,133.3,327.4,230.8,131.6,227.5,230.8,230.2,1.014,1.004,1.007,1.003,0.991,0.989,1.003,1.001,0.0
C29_S2_N2_M_MM_230_HF3_14,C29_S2_N2_M,MM_230_HF3,230,14.0,2.113,2.113,2.113,None,102.113,190.3,133.3,328.0,230.8,130.0,225.2,230.8,229.8,1.013,1.004,1.008,1.003,0.979,0.979,1.003,0.999,0.0
C29_S2_N2_M_MM_230_HF3_15,C29_S2_N2_M,MM_230_HF3,230,15.0,2.114,2.114,2.114,None,102.114,189.8,133.3,328.1,230.8,128.6,223.8,230.8,229.4,1.011,1.004,1.009,1.003,0.968,0.973,1.003,0.997,0.0
C29_S2_N2_M_MM_230_HF3_16,C29_S2_N2_M,MM_230_HF3,230,16.0,2.115,2.115,2.115,None,102.115,189.5,133.3,327.3,230.8,127.5,222.0,230.8,229.1,1.009,1.004,1.006,1.003,0.96,0.965,1.003,0.996,0.0
C29_S2_N2_M_MM_230_HF3_17,C29_S2_N2_M,MM_230_HF3,230,17.0,2.116,2.116,2.116,None,102.116,189.8,133.4,328.3,230.9,126.7,219.5,230.8,229.0,1.011,1.005,1.009,1.004,0.954,0.954,1.003,0.996,0.0
C29_S2_N2_M_MM_230_HF3_18,C29_S2_N2_M,MM_230_HF3,230,18.0,2.117,2.117,2.117,None,102.117,190.1,133.3,328.4,230.9,126.5,217.8,230.8,228.8,1.012,1.004,1.01,1.004,0.953,0.947,1.003,0.995,0.0
C29_S2_N2_M_MM_230_HF3_19,C29_S2_N2_M,MM_230_HF3,230,19.0,2.118,2.118,2.118,None,102.118,189.9,133.3,328.3,231.1,126.1,217.1,230.8,228.6,1.011,1.004,1.009,1.005,0.95,0.944,1.003,0.994,0.0
C29_S2_N2_M_MM_230_HF3_20,C29_S2_N2_M,MM_230_HF3,230,20.0,2.119,2.119,2.119,None,102.119,189.9,133.3,328.2,231.4,125.5,217.4,230.8,228.5,1.011,1.004,1.009,1.006,0.945,0.945,1.003,0.993,0.0
C29_S2_N2_M_MM_230_HF4_1,C29_S2_N2_M,MM_230_HF4,230,1.0,2.1,2.1,2.1,None,102.1,198.0,133.3,346.1,230.8,103.5,188.5,230.8,221.6,1.054,1.004,1.064,1.003,0.779,0.82,1.003,0.963,0.0
C29_S2_N2_M_MM_230_HF4_2,C29_S2_N2_M,MM_230_HF4,230,2.0,2.101,2.101,2.101,None,102.101,196.2,133.3,345.3,230.8,104.2,184.8,230.8,221.9,1.045,1.004,1.062,1.003,0.785,0.803,1.003,0.965,0.0
C29_S2_N2_M_MM_230_HF4_3,C29_S2_N2_M,MM_230_HF4,230,3.0,2.102,2.102,2.102,None,102.102,195.8,133.3,349.8,230.8,106.8,184.1,230.8,222.5,1.043,1.004,1.075,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_M_MM_230_HF4_4,C29_S2_N2_M,MM_230_HF4,230,4.0,2.103,2.103,2.103,None,102.103,196.0,133.3,351.0,230.8,109.7,186.8,230.8,223.0,1.044,1.004,1.079,1.003,0.826,0.812,1.003,0.97,0.0
C29_S2_N2_M_MM_230_HF4_5,C29_S2_N2_M,MM_230_HF4,230,5.0,2.104,2.104,2.104,None,102.104,196.5,133.6,347.5,230.8,110.3,192.5,230.8,223.8,1.046,1.006,1.068,1.003,0.831,0.837,1.003,0.973,0.0
C29_S2_N2_M_MM_230_HF4_6,C29_S2_N2_M,MM_230_HF4,230,6.0,2.105,2.105,2.105,None,102.105,203.0,134.0,336.6,231.0,113.1,200.9,230.8,224.5,1.081,1.009,1.035,1.004,0.852,0.873,1.003,0.976,0.0
C29_S2_N2_M_MM_230_HF4_7,C29_S2_N2_M,MM_230_HF4,230,7.0,2.106,2.106,2.106,None,102.106,197.9,133.8,335.9,232.2,117.6,208.3,230.8,225.6,1.054,1.008,1.033,1.01,0.886,0.906,1.003,0.981,0.0
C29_S2_N2_M_MM_230_HF4_8,C29_S2_N2_M,MM_230_HF4,230,8.0,2.107,2.107,2.107,None,102.107,196.8,133.3,340.2,231.1,122.9,213.3,230.8,227.1,1.048,1.004,1.046,1.005,0.926,0.927,1.003,0.987,0.0
C29_S2_N2_M_MM_230_HF4_9,C29_S2_N2_M,MM_230_HF4,230,9.0,2.108,2.108,2.108,None,102.108,198.1,133.3,334.7,230.8,128.4,220.8,230.8,228.5,1.055,1.004,1.029,1.003,0.967,0.96,1.003,0.993,0.0
C29_S2_N2_M_MM_230_HF4_10,C29_S2_N2_M,MM_230_HF4,230,10.0,2.109,2.109,2.109,None,102.109,196.6,133.3,327.3,230.8,130.9,227.8,230.8,230.0,1.047,1.004,1.006,1.003,0.986,0.99,1.003,1.0,0.0
C29_S2_N2_M_MM_230_HF4_11,C29_S2_N2_M,MM_230_HF4,230,11.0,2.11,2.11,2.11,None,102.11,191.2,133.3,326.8,231.1,132.8,230.2,230.8,230.6,1.018,1.004,1.005,1.005,1.0,1.001,1.003,1.003,0.0
C29_S2_N2_M_MM_230_HF4_12,C29_S2_N2_M,MM_230_HF4,230,12.0,2.111,2.111,2.111,None,102.111,196.4,133.3,327.1,230.9,131.4,228.2,230.8,230.0,1.046,1.004,1.006,1.004,0.99,0.992,1.003,1.0,0.0
C29_S2_N2_M_MM_230_HF4_13,C29_S2_N2_M,MM_230_HF4,230,13.0,2.112,2.112,2.112,None,102.112,198.0,133.3,333.0,230.8,128.4,221.1,230.8,228.5,1.054,1.004,1.024,1.003,0.967,0.961,1.003,0.993,0.0
C29_S2_N2_M_MM_230_HF4_14,C29_S2_N2_M,MM_230_HF4,230,14.0,2.113,2.113,2.113,None,102.113,198.3,133.3,346.1,230.8,123.4,213.9,230.8,227.1,1.056,1.004,1.064,1.003,0.929,0.93,1.003,0.987,0.0
C29_S2_N2_M_MM_230_HF4_15,C29_S2_N2_M,MM_230_HF4,230,15.0,2.114,2.114,2.114,None,102.114,200.7,133.3,330.2,230.8,118.1,208.8,230.8,225.5,1.069,1.004,1.015,1.003,0.889,0.908,1.003,0.98,0.0
C29_S2_N2_M_MM_230_HF4_16,C29_S2_N2_M,MM_230_HF4,230,16.0,2.115,2.115,2.115,None,102.115,197.1,133.3,346.2,230.8,113.8,201.5,230.8,224.4,1.05,1.004,1.064,1.003,0.857,0.876,1.003,0.976,0.0
C29_S2_N2_M_MM_230_HF4_17,C29_S2_N2_M,MM_230_HF4,230,17.0,2.116,2.116,2.116,None,102.116,196.3,133.3,350.0,230.8,111.2,192.9,230.8,223.6,1.045,1.004,1.076,1.003,0.837,0.839,1.003,0.972,0.0
C29_S2_N2_M_MM_230_HF4_18,C29_S2_N2_M,MM_230_HF4,230,18.0,2.117,2.117,2.117,None,102.117,196.0,133.3,351.3,230.8,110.6,186.8,230.8,222.9,1.044,1.004,1.08,1.003,0.833,0.812,1.003,0.969,0.0
C29_S2_N2_M_MM_230_HF4_19,C29_S2_N2_M,MM_230_HF4,230,19.0,2.118,2.118,2.118,None,102.118,195.2,133.3,348.0,230.8,106.7,184.1,230.8,222.4,1.039,1.004,1.07,1.003,0.804,0.8,1.003,0.967,0.0
C29_S2_N2_M_MM_230_HF4_20,C29_S2_N2_M,MM_230_HF4,230,20.0,2.119,2.119,2.119,None,102.119,201.8,133.3,335.9,230.8,104.2,185.1,230.8,221.6,1.075,1.004,1.033,1.003,0.785,0.805,1.003,0.963,0.0
C29_S2_N2_M_MM_230_OFC1_1,C29_S2_N2_M,MM_230_OFC1,230,1.0,2.1,2.1,2.1,None,102.1,190.2,133.6,328.4,231.8,125.4,218.4,231.0,228.6,1.013,1.006,1.01,1.008,0.944,0.95,1.004,0.994,0.0
C29_S2_N2_M_MM_230_OFC1_2,C29_S2_N2_M,MM_230_OFC1,230,2.0,2.101,2.101,2.101,None,102.101,189.9,133.8,327.7,231.6,125.5,217.5,231.0,228.7,1.011,1.008,1.007,1.007,0.945,0.946,1.004,0.994,0.0
C29_S2_N2_M_MM_230_OFC1_3,C29_S2_N2_M,MM_230_OFC1,230,3.0,2.102,2.102,2.102,None,102.102,189.9,133.9,328.8,231.1,126.1,217.1,231.0,228.8,1.011,1.008,1.011,1.005,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_M_MM_230_OFC1_4,C29_S2_N2_M,MM_230_OFC1,230,4.0,2.103,2.103,2.103,None,102.103,190.2,133.8,328.9,231.1,126.3,217.8,231.0,229.0,1.013,1.008,1.011,1.005,0.951,0.947,1.004,0.996,0.0
C29_S2_N2_M_MM_230_OFC1_5,C29_S2_N2_M,MM_230_OFC1,230,5.0,2.104,2.104,2.104,None,102.104,190.1,133.7,328.8,231.3,126.5,219.4,231.0,229.2,1.012,1.007,1.011,1.006,0.953,0.954,1.004,0.997,0.0
C29_S2_N2_M_MM_230_OFC1_6,C29_S2_N2_M,MM_230_OFC1,230,6.0,2.105,2.105,2.105,None,102.105,190.0,133.5,328.8,231.2,127.2,221.6,231.0,229.3,1.012,1.005,1.011,1.005,0.958,0.963,1.004,0.997,0.0
C29_S2_N2_M_MM_230_OFC1_7,C29_S2_N2_M,MM_230_OFC1,230,7.0,2.106,2.106,2.106,None,102.106,189.8,133.4,328.4,231.1,128.4,222.9,231.0,229.6,1.011,1.005,1.01,1.005,0.967,0.969,1.004,0.998,0.0
C29_S2_N2_M_MM_230_OFC1_8,C29_S2_N2_M,MM_230_OFC1,230,8.0,2.107,2.107,2.107,None,102.107,190.2,133.4,327.7,231.1,130.1,224.9,231.0,230.0,1.013,1.005,1.007,1.005,0.98,0.978,1.004,1.0,0.0
C29_S2_N2_M_MM_230_OFC1_9,C29_S2_N2_M,MM_230_OFC1,230,9.0,2.108,2.108,2.108,None,102.108,190.7,133.4,328.0,231.1,131.5,227.5,231.0,230.3,1.015,1.005,1.008,1.005,0.99,0.989,1.004,1.001,0.0
C29_S2_N2_M_MM_230_OFC1_10,C29_S2_N2_M,MM_230_OFC1,230,10.0,2.109,2.109,2.109,None,102.109,189.3,133.5,327.4,231.3,132.6,229.9,231.0,230.8,1.008,1.005,1.007,1.006,0.999,1.0,1.004,1.003,0.0
C29_S2_N2_M_MM_230_OFC1_11,C29_S2_N2_M,MM_230_OFC1,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.4,326.9,231.1,133.2,230.7,231.0,230.9,1.006,1.005,1.005,1.005,1.003,1.003,1.004,1.004,0.0
C29_S2_N2_M_MM_230_OFC1_12,C29_S2_N2_M,MM_230_OFC1,230,12.0,2.111,2.111,2.111,None,102.111,189.7,133.4,327.7,231.1,132.8,230.0,231.0,230.8,1.01,1.005,1.007,1.005,1.0,1.0,1.004,1.003,0.0
C29_S2_N2_M_MM_230_OFC1_13,C29_S2_N2_M,MM_230_OFC1,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,328.0,231.1,131.6,227.6,231.0,230.4,1.015,1.005,1.008,1.005,0.991,0.99,1.004,1.002,0.0
C29_S2_N2_M_MM_230_OFC1_14,C29_S2_N2_M,MM_230_OFC1,230,14.0,2.113,2.113,2.113,None,102.113,190.7,133.4,328.2,231.1,130.0,225.3,231.0,230.0,1.015,1.005,1.009,1.005,0.979,0.98,1.004,1.0,0.0
C29_S2_N2_M_MM_230_OFC1_15,C29_S2_N2_M,MM_230_OFC1,230,15.0,2.114,2.114,2.114,None,102.114,190.1,133.4,328.7,231.1,128.7,223.9,231.0,229.6,1.012,1.005,1.011,1.005,0.969,0.973,1.004,0.998,0.0
C29_S2_N2_M_MM_230_OFC1_16,C29_S2_N2_M,MM_230_OFC1,230,16.0,2.115,2.115,2.115,None,102.115,189.8,133.4,327.7,231.1,127.6,222.1,231.0,229.3,1.011,1.005,1.007,1.005,0.961,0.966,1.004,0.997,0.0
C29_S2_N2_M_MM_230_OFC1_17,C29_S2_N2_M,MM_230_OFC1,230,17.0,2.116,2.116,2.116,None,102.116,190.1,133.6,329.0,231.1,126.7,219.6,231.0,229.1,1.012,1.006,1.011,1.005,0.954,0.955,1.004,0.996,0.0
C29_S2_N2_M_MM_230_OFC1_18,C29_S2_N2_M,MM_230_OFC1,230,18.0,2.117,2.117,2.117,None,102.117,190.4,133.4,329.2,231.1,126.5,217.9,231.0,228.9,1.014,1.005,1.012,1.005,0.953,0.947,1.004,0.995,0.0
C29_S2_N2_M_MM_230_OFC1_19,C29_S2_N2_M,MM_230_OFC1,230,19.0,2.118,2.118,2.118,None,102.118,190.3,133.4,329.1,231.3,126.2,217.2,231.0,228.8,1.013,1.005,1.012,1.006,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_M_MM_230_OFC1_20,C29_S2_N2_M,MM_230_OFC1,230,20.0,2.119,2.119,2.119,None,102.119,190.3,133.4,329.0,231.6,125.6,217.4,231.0,228.6,1.013,1.005,1.011,1.007,0.946,0.945,1.004,0.994,0.0
C29_S2_N2_M_MM_230_OFC2_1,C29_S2_N2_M,MM_230_OFC2,230,1.0,2.1,2.1,2.1,None,102.1,190.2,133.6,328.4,231.8,125.4,218.4,231.0,228.6,1.013,1.006,1.01,1.008,0.944,0.95,1.004,0.994,0.0
C29_S2_N2_M_MM_230_OFC2_2,C29_S2_N2_M,MM_230_OFC2,230,2.0,2.101,2.101,2.101,None,102.101,189.9,133.8,327.7,231.6,125.5,217.5,231.0,228.7,1.011,1.008,1.007,1.007,0.945,0.946,1.004,0.994,0.0
C29_S2_N2_M_MM_230_OFC2_3,C29_S2_N2_M,MM_230_OFC2,230,3.0,2.102,2.102,2.102,None,102.102,189.9,133.9,328.8,231.1,126.1,217.1,231.0,228.8,1.011,1.008,1.011,1.005,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_M_MM_230_OFC2_4,C29_S2_N2_M,MM_230_OFC2,230,4.0,2.103,2.103,2.103,None,102.103,190.2,133.8,328.9,231.1,126.3,217.8,231.0,229.0,1.013,1.008,1.011,1.005,0.951,0.947,1.004,0.996,0.0
C29_S2_N2_M_MM_230_OFC2_5,C29_S2_N2_M,MM_230_OFC2,230,5.0,2.104,2.104,2.104,None,102.104,190.1,133.7,328.8,231.3,126.5,219.4,231.0,229.2,1.012,1.007,1.011,1.006,0.953,0.954,1.004,0.997,0.0
C29_S2_N2_M_MM_230_OFC2_6,C29_S2_N2_M,MM_230_OFC2,230,6.0,2.105,2.105,2.105,None,102.105,190.0,133.5,328.8,231.2,127.2,221.6,231.0,229.3,1.012,1.005,1.011,1.005,0.958,0.963,1.004,0.997,0.0
C29_S2_N2_M_MM_230_OFC2_7,C29_S2_N2_M,MM_230_OFC2,230,7.0,2.106,2.106,2.106,None,102.106,189.8,133.4,328.4,231.1,128.4,222.9,231.0,229.6,1.011,1.005,1.01,1.005,0.967,0.969,1.004,0.998,0.0
C29_S2_N2_M_MM_230_OFC2_8,C29_S2_N2_M,MM_230_OFC2,230,8.0,2.107,2.107,2.107,None,102.107,190.2,133.4,327.7,231.1,130.1,224.9,231.0,230.0,1.013,1.005,1.007,1.005,0.98,0.978,1.004,1.0,0.0
C29_S2_N2_M_MM_230_OFC2_9,C29_S2_N2_M,MM_230_OFC2,230,9.0,2.108,2.108,2.108,None,102.108,190.7,133.4,328.0,231.1,131.5,227.5,231.0,230.3,1.015,1.005,1.008,1.005,0.99,0.989,1.004,1.001,0.0
C29_S2_N2_M_MM_230_OFC2_10,C29_S2_N2_M,MM_230_OFC2,230,10.0,2.109,2.109,2.109,None,102.109,189.3,133.5,327.4,231.3,132.6,229.9,231.0,230.8,1.008,1.005,1.007,1.006,0.999,1.0,1.004,1.003,0.0
C29_S2_N2_M_MM_230_OFC2_11,C29_S2_N2_M,MM_230_OFC2,230,11.0,2.11,2.11,2.11,None,102.11,188.9,133.4,326.9,231.1,133.2,230.7,231.0,230.9,1.006,1.005,1.005,1.005,1.003,1.003,1.004,1.004,0.0
C29_S2_N2_M_MM_230_OFC2_12,C29_S2_N2_M,MM_230_OFC2,230,12.0,2.111,2.111,2.111,None,102.111,189.7,133.4,327.7,231.1,132.8,230.0,231.0,230.8,1.01,1.005,1.007,1.005,1.0,1.0,1.004,1.003,0.0
C29_S2_N2_M_MM_230_OFC2_13,C29_S2_N2_M,MM_230_OFC2,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,328.0,231.1,131.6,227.6,231.0,230.4,1.015,1.005,1.008,1.005,0.991,0.99,1.004,1.002,0.0
C29_S2_N2_M_MM_230_OFC2_14,C29_S2_N2_M,MM_230_OFC2,230,14.0,2.113,2.113,2.113,None,102.113,190.7,133.4,328.2,231.1,130.0,225.3,231.0,230.0,1.015,1.005,1.009,1.005,0.979,0.98,1.004,1.0,0.0
C29_S2_N2_M_MM_230_OFC2_15,C29_S2_N2_M,MM_230_OFC2,230,15.0,2.114,2.114,2.114,None,102.114,190.1,133.4,328.7,231.1,128.7,223.9,231.0,229.6,1.012,1.005,1.011,1.005,0.969,0.973,1.004,0.998,0.0
C29_S2_N2_M_MM_230_OFC2_16,C29_S2_N2_M,MM_230_OFC2,230,16.0,2.115,2.115,2.115,None,102.115,189.8,133.4,327.7,231.1,127.6,222.1,231.0,229.3,1.011,1.005,1.007,1.005,0.961,0.966,1.004,0.997,0.0
C29_S2_N2_M_MM_230_OFC2_17,C29_S2_N2_M,MM_230_OFC2,230,17.0,2.116,2.116,2.116,None,102.116,190.1,133.6,329.0,231.1,126.7,219.6,231.0,229.1,1.012,1.006,1.011,1.005,0.954,0.955,1.004,0.996,0.0
C29_S2_N2_M_MM_230_OFC2_18,C29_S2_N2_M,MM_230_OFC2,230,18.0,2.117,2.117,2.117,None,102.117,190.4,133.4,329.2,231.1,126.5,217.9,231.0,228.9,1.014,1.005,1.012,1.005,0.953,0.947,1.004,0.995,0.0
C29_S2_N2_M_MM_230_OFC2_19,C29_S2_N2_M,MM_230_OFC2,230,19.0,2.118,2.118,2.118,None,102.118,190.3,133.4,329.1,231.3,126.2,217.2,231.0,228.8,1.013,1.005,1.012,1.006,0.95,0.944,1.004,0.995,0.0
C29_S2_N2_M_MM_230_OFC2_20,C29_S2_N2_M,MM_230_OFC2,230,20.0,2.119,2.119,2.119,None,102.119,190.3,133.4,329.0,231.6,125.6,217.4,231.0,228.6,1.013,1.005,1.011,1.007,0.946,0.945,1.004,0.994,0.0
C29_S2_N2_M_MM_230_OFC3_1,C29_S2_N2_M,MM_230_OFC3,230,1.0,2.1,2.1,2.1,None,102.1,191.2,134.3,330.1,233.1,126.1,219.7,232.3,230.0,1.018,1.011,1.015,1.013,0.95,0.955,1.01,1.0,0.0
C29_S2_N2_M_MM_230_OFC3_2,C29_S2_N2_M,MM_230_OFC3,230,2.0,2.101,2.101,2.101,None,102.101,190.9,134.6,329.4,232.9,126.3,218.8,232.3,230.0,1.017,1.014,1.013,1.013,0.951,0.951,1.01,1.0,0.0
C29_S2_N2_M_MM_230_OFC3_3,C29_S2_N2_M,MM_230_OFC3,230,3.0,2.102,2.102,2.102,None,102.102,191.0,134.6,330.5,232.4,126.8,218.4,232.3,230.2,1.017,1.014,1.016,1.01,0.955,0.95,1.01,1.001,0.0
C29_S2_N2_M_MM_230_OFC3_4,C29_S2_N2_M,MM_230_OFC3,230,4.0,2.103,2.103,2.103,None,102.103,191.3,134.6,330.6,232.4,127.0,219.0,232.3,230.3,1.019,1.014,1.016,1.01,0.956,0.952,1.01,1.001,0.0
C29_S2_N2_M_MM_230_OFC3_5,C29_S2_N2_M,MM_230_OFC3,230,5.0,2.104,2.104,2.104,None,102.104,191.2,134.5,330.6,232.6,127.2,220.6,232.3,230.5,1.018,1.013,1.016,1.011,0.958,0.959,1.01,1.002,0.0
C29_S2_N2_M_MM_230_OFC3_6,C29_S2_N2_M,MM_230_OFC3,230,6.0,2.105,2.105,2.105,None,102.105,191.1,134.3,330.6,232.6,127.9,222.9,232.3,230.7,1.018,1.011,1.016,1.011,0.963,0.969,1.01,1.003,0.0
