Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S2_N2_M_MM_400_POC_2,C29_S2_N2_M,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,326.6,231.1,565.7,400.3,217.7,376.9,400.0,396.0,1.0,1.001,1.0,1.001,0.943,0.942,1.0,0.99,0.0
C29_S2_N2_M_MM_400_POC_3,C29_S2_N2_M,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,327.6,231.5,566.8,400.0,218.6,376.4,400.0,396.2,1.003,1.002,1.002,1.0,0.947,0.941,1.0,0.99,0.0
C29_S2_N2_M_MM_400_POC_4,C29_S2_N2_M,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,327.4,231.5,567.4,400.0,219.0,377.6,400.0,396.4,1.002,1.002,1.003,1.0,0.948,0.944,1.0,0.991,0.0
C29_S2_N2_M_MM_400_POC_5,C29_S2_N2_M,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,327.0,231.4,567.4,400.1,219.4,380.3,400.0,396.8,1.001,1.002,1.003,1.0,0.95,0.951,1.0,0.992,0.0
C29_S2_N2_M_MM_400_POC_6,C29_S2_N2_M,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,326.6,231.2,567.0,400.3,220.6,384.2,400.0,397.1,1.0,1.001,1.002,1.001,0.955,0.96,1.0,0.993,0.0
C29_S2_N2_M_MM_400_POC_7,C29_S2_N2_M,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,326.7,231.1,566.4,400.2,222.7,386.7,400.0,397.6,1.0,1.001,1.001,1.0,0.964,0.967,1.0,0.994,0.0
C29_S2_N2_M_MM_400_POC_8,C29_S2_N2_M,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,566.7,400.0,225.4,390.0,400.0,398.3,1.004,1.0,1.002,1.0,0.976,0.975,1.0,0.996,0.0
C29_S2_N2_M_MM_400_POC_9,C29_S2_N2_M,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,327.9,230.9,567.1,400.0,228.0,394.3,400.0,398.9,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.997,0.0
C29_S2_N2_M_MM_400_POC_10,C29_S2_N2_M,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,327.2,231.1,566.3,400.2,229.8,398.3,400.0,399.6,1.002,1.001,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_M_MM_400_POC_11,C29_S2_N2_M,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,326.8,230.9,565.9,400.0,230.7,399.6,400.0,399.9,1.001,1.0,1.0,1.0,0.999,0.999,1.0,1.0,0.0
C29_S2_N2_M_MM_400_POC_12,C29_S2_N2_M,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,327.2,230.9,566.1,400.0,229.8,398.3,400.0,399.6,1.002,1.0,1.001,1.0,0.995,0.996,1.0,0.999,0.0
C29_S2_N2_M_MM_400_POC_13,C29_S2_N2_M,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,328.0,230.9,567.0,400.0,228.2,394.4,400.0,398.9,1.004,1.0,1.002,1.0,0.988,0.986,1.0,0.997,0.0
C29_S2_N2_M_MM_400_POC_14,C29_S2_N2_M,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,327.3,230.9,568.4,400.0,225.5,390.8,400.0,398.3,1.002,1.0,1.005,1.0,0.976,0.977,1.0,0.996,0.0
C29_S2_N2_M_MM_400_POC_15,C29_S2_N2_M,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,326.6,230.9,566.8,400.0,223.3,388.2,400.0,397.6,1.0,1.0,1.002,1.0,0.967,0.97,1.0,0.994,0.0
C29_S2_N2_M_MM_400_POC_16,C29_S2_N2_M,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,327.0,230.9,566.0,400.0,221.2,384.9,400.0,397.1,1.001,1.0,1.001,1.0,0.958,0.962,1.0,0.993,0.0
C29_S2_N2_M_MM_400_POC_17,C29_S2_N2_M,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,327.8,230.9,566.7,400.0,219.9,380.7,400.0,396.7,1.004,1.0,1.002,1.0,0.952,0.952,1.0,0.992,0.0
C29_S2_N2_M_MM_400_POC_18,C29_S2_N2_M,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,327.5,230.9,567.5,400.0,219.5,377.9,400.0,396.4,1.003,1.0,1.003,1.0,0.95,0.945,1.0,0.991,0.0
C29_S2_N2_M_MM_400_POC_19,C29_S2_N2_M,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,326.8,230.9,567.3,400.0,218.8,376.8,400.0,396.2,1.001,1.0,1.003,1.0,0.947,0.942,1.0,0.99,0.0
C29_S2_N2_M_MM_400_POC_20,C29_S2_N2_M,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,326.6,230.9,566.7,400.0,217.8,377.3,400.0,395.9,1.0,1.0,1.002,1.0,0.943,0.943,1.0,0.99,0.0
C29_S2_N2_M_MM_66_OFT1_1,C29_S2_N2_M,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_2,C29_S2_N2_M,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_3,C29_S2_N2_M,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_4,C29_S2_N2_M,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_5,C29_S2_N2_M,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_6,C29_S2_N2_M,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_7,C29_S2_N2_M,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_8,C29_S2_N2_M,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_9,C29_S2_N2_M,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_10,C29_S2_N2_M,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_11,C29_S2_N2_M,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_12,C29_S2_N2_M,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_13,C29_S2_N2_M,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_14,C29_S2_N2_M,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_15,C29_S2_N2_M,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_16,C29_S2_N2_M,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_17,C29_S2_N2_M,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_18,C29_S2_N2_M,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_19,C29_S2_N2_M,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT1_20,C29_S2_N2_M,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_1,C29_S2_N2_M,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_2,C29_S2_N2_M,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_3,C29_S2_N2_M,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_4,C29_S2_N2_M,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_5,C29_S2_N2_M,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_6,C29_S2_N2_M,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_7,C29_S2_N2_M,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_8,C29_S2_N2_M,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_9,C29_S2_N2_M,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_10,C29_S2_N2_M,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_11,C29_S2_N2_M,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_12,C29_S2_N2_M,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_13,C29_S2_N2_M,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_14,C29_S2_N2_M,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_15,C29_S2_N2_M,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_16,C29_S2_N2_M,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_17,C29_S2_N2_M,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_18,C29_S2_N2_M,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_19,C29_S2_N2_M,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT2_20,C29_S2_N2_M,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S2_N2_M_MM_66_OFT3_1,C29_S2_N2_M,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,54.7,38.6,95.0,66.8,36.4,62.7,66.7,66.0,1.015,1.013,1.018,1.012,0.955,0.95,1.011,1.0,0.0
C29_S2_N2_M_MM_66_OFT3_2,C29_S2_N2_M,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,54.6,38.6,94.9,66.9,36.2,62.8,66.7,66.0,1.013,1.013,1.017,1.014,0.95,0.952,1.011,1.0,0.0
C29_S2_N2_M_MM_66_OFT3_3,C29_S2_N2_M,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,54.8,38.5,94.9,66.9,36.2,63.0,66.7,66.0,1.017,1.01,1.017,1.014,0.95,0.955,1.011,1.0,0.0
C29_S2_N2_M_MM_66_OFT3_4,C29_S2_N2_M,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,54.8,38.5,95.1,66.9,36.3,63.1,66.7,66.1,1.017,1.01,1.019,1.014,0.953,0.956,1.011,1.002,0.0
C29_S2_N2_M_MM_66_OFT3_5,C29_S2_N2_M,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,54.8,38.5,95.0,66.8,36.6,63.2,66.7,66.1,1.017,1.01,1.018,1.012,0.961,0.958,1.011,1.002,0.0
C29_S2_N2_M_MM_66_OFT3_6,C29_S2_N2_M,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,54.8,38.5,95.0,66.8,36.9,63.6,66.7,66.2,1.017,1.01,1.018,1.012,0.968,0.964,1.011,1.003,0.0
C29_S2_N2_M_MM_66_OFT3_7,C29_S2_N2_M,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,54.7,38.5,94.8,66.7,37.1,64.2,66.7,66.3,1.015,1.01,1.016,1.011,0.974,0.973,1.011,1.005,0.0
C29_S2_N2_M_MM_66_OFT3_8,C29_S2_N2_M,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,54.6,38.5,95.0,66.7,37.5,65.0,66.7,66.4,1.013,1.01,1.018,1.011,0.984,0.985,1.011,1.006,0.0
C29_S2_N2_M_MM_66_OFT3_9,C29_S2_N2_M,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,54.6,38.5,95.3,66.7,37.9,65.8,66.7,66.5,1.013,1.01,1.021,1.011,0.995,0.997,1.011,1.008,0.0
C29_S2_N2_M_MM_66_OFT3_10,C29_S2_N2_M,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,54.5,38.5,94.6,66.8,38.3,66.3,66.7,66.6,1.011,1.01,1.014,1.012,1.005,1.005,1.011,1.009,0.0
C29_S2_N2_M_MM_66_OFT3_11,C29_S2_N2_M,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,94.5,66.7,38.4,66.6,66.7,66.6,1.011,1.01,1.012,1.011,1.008,1.009,1.011,1.009,0.0
C29_S2_N2_M_MM_66_OFT3_12,C29_S2_N2_M,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,54.6,38.5,94.8,66.7,38.3,66.4,66.7,66.6,1.013,1.01,1.016,1.011,1.005,1.006,1.011,1.009,0.0
C29_S2_N2_M_MM_66_OFT3_13,C29_S2_N2_M,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,54.6,38.5,95.3,66.7,37.9,65.8,66.7,66.5,1.013,1.01,1.021,1.011,0.995,0.997,1.011,1.008,0.0
C29_S2_N2_M_MM_66_OFT3_14,C29_S2_N2_M,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,54.7,38.5,95.3,66.7,37.5,65.0,66.7,66.4,1.015,1.01,1.021,1.011,0.984,0.985,1.011,1.006,0.0
C29_S2_N2_M_MM_66_OFT3_15,C29_S2_N2_M,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,54.7,38.5,95.0,66.7,37.3,64.3,66.7,66.3,1.015,1.01,1.018,1.011,0.979,0.974,1.011,1.005,0.0
C29_S2_N2_M_MM_66_OFT3_16,C29_S2_N2_M,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,54.6,38.5,94.9,66.7,37.0,63.8,66.7,66.2,1.013,1.01,1.017,1.011,0.971,0.967,1.011,1.003,0.0
C29_S2_N2_M_MM_66_OFT3_17,C29_S2_N2_M,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,54.8,38.5,95.0,66.8,36.6,63.4,66.7,66.1,1.017,1.01,1.018,1.012,0.961,0.961,1.011,1.002,0.0
C29_S2_N2_M_MM_66_OFT3_18,C29_S2_N2_M,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,54.8,38.5,95.1,66.7,36.3,63.2,66.7,66.1,1.017,1.01,1.019,1.011,0.953,0.958,1.011,1.002,0.0
C29_S2_N2_M_MM_66_OFT3_19,C29_S2_N2_M,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,54.8,38.5,95.1,66.7,36.2,63.1,66.7,66.0,1.017,1.01,1.019,1.011,0.95,0.956,1.011,1.0,0.0
C29_S2_N2_M_MM_66_OFT3_20,C29_S2_N2_M,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,54.8,38.6,95.1,66.7,36.2,62.8,66.7,66.0,1.017,1.013,1.019,1.011,0.95,0.952,1.011,1.0,0.0
C29_S2_N2_M_MM_66_OFT4_1,C29_S2_N2_M,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,58.1,37.3,98.8,63.6,0.1,0.1,0.1,62.6,1.078,0.979,1.059,0.964,0.003,0.002,0.002,0.948,0.0
C29_S2_N2_M_MM_66_OFT4_2,C29_S2_N2_M,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,57.9,37.3,98.2,64.3,0.1,0.1,0.1,62.8,1.074,0.979,1.052,0.974,0.003,0.002,0.002,0.952,0.0
C29_S2_N2_M_MM_66_OFT4_3,C29_S2_N2_M,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,58.7,37.3,98.7,64.9,0.1,0.1,0.1,63.1,1.089,0.979,1.057,0.983,0.003,0.002,0.002,0.956,0.0
C29_S2_N2_M_MM_66_OFT4_4,C29_S2_N2_M,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,59.0,37.1,98.5,65.1,0.1,0.1,0.1,63.3,1.095,0.974,1.055,0.986,0.003,0.002,0.002,0.959,0.0
C29_S2_N2_M_MM_66_OFT4_5,C29_S2_N2_M,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,58.3,37.5,99.1,65.2,0.1,0.1,0.1,63.6,1.082,0.984,1.062,0.988,0.003,0.002,0.002,0.964,0.0
C29_S2_N2_M_MM_66_OFT4_6,C29_S2_N2_M,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,57.2,37.7,101.7,64.9,0.1,0.1,0.1,63.9,1.061,0.989,1.09,0.983,0.003,0.002,0.002,0.968,0.0
C29_S2_N2_M_MM_66_OFT4_7,C29_S2_N2_M,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,56.5,37.9,98.6,65.1,0.1,0.1,0.1,64.4,1.048,0.995,1.056,0.986,0.003,0.002,0.002,0.976,0.0
C29_S2_N2_M_MM_66_OFT4_8,C29_S2_N2_M,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,56.9,38.0,98.9,66.0,0.1,0.1,0.1,65.1,1.056,0.997,1.06,1.0,0.003,0.002,0.002,0.986,0.0
C29_S2_N2_M_MM_66_OFT4_9,C29_S2_N2_M,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,55.8,38.1,99.3,66.2,0.1,0.1,0.1,65.6,1.035,1.0,1.064,1.003,0.003,0.002,0.002,0.994,0.0
C29_S2_N2_M_MM_66_OFT4_10,C29_S2_N2_M,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,54.6,38.5,98.2,66.5,0.1,0.1,0.1,66.3,1.013,1.01,1.052,1.008,0.003,0.002,0.002,1.005,0.0
C29_S2_N2_M_MM_66_OFT4_11,C29_S2_N2_M,MM_66_OFT4,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,96.0,66.6,0.1,0.1,0.1,66.6,1.011,1.01,1.029,1.009,0.003,0.002,0.002,1.009,0.0
C29_S2_N2_M_MM_66_OFT4_12,C29_S2_N2_M,MM_66_OFT4,66,12.0,2.111,2.111,2.111,None,102.111,54.5,38.4,97.9,66.5,0.1,0.1,0.1,66.3,1.011,1.008,1.049,1.008,0.003,0.002,0.002,1.005,0.0
C29_S2_N2_M_MM_66_OFT4_13,C29_S2_N2_M,MM_66_OFT4,66,13.0,2.112,2.112,2.112,None,102.112,55.5,38.1,99.2,66.2,0.1,0.1,0.1,65.6,1.03,1.0,1.063,1.003,0.003,0.002,0.002,0.994,0.0
C29_S2_N2_M_MM_66_OFT4_14,C29_S2_N2_M,MM_66_OFT4,66,14.0,2.113,2.113,2.113,None,102.113,58.0,38.0,98.9,66.0,0.1,0.1,0.1,65.0,1.076,0.997,1.06,1.0,0.003,0.002,0.002,0.985,0.0
C29_S2_N2_M_MM_66_OFT4_15,C29_S2_N2_M,MM_66_OFT4,66,15.0,2.114,2.114,2.114,None,102.114,55.3,37.9,100.0,65.1,0.1,0.1,0.1,64.4,1.026,0.995,1.071,0.986,0.003,0.002,0.002,0.976,0.0
C29_S2_N2_M_MM_66_OFT4_16,C29_S2_N2_M,MM_66_OFT4,66,16.0,2.115,2.115,2.115,None,102.115,58.1,37.7,99.0,64.9,0.1,0.1,0.1,63.8,1.078,0.989,1.061,0.983,0.003,0.002,0.002,0.967,0.0
C29_S2_N2_M_MM_66_OFT4_17,C29_S2_N2_M,MM_66_OFT4,66,17.0,2.116,2.116,2.116,None,102.116,58.8,37.5,98.4,65.2,0.1,0.1,0.1,63.5,1.091,0.984,1.054,0.988,0.003,0.002,0.002,0.962,0.0
C29_S2_N2_M_MM_66_OFT4_18,C29_S2_N2_M,MM_66_OFT4,66,18.0,2.117,2.117,2.117,None,102.117,59.1,37.1,98.8,65.1,0.1,0.1,0.1,63.2,1.097,0.974,1.059,0.986,0.003,0.002,0.002,0.958,0.0
C29_S2_N2_M_MM_66_OFT4_19,C29_S2_N2_M,MM_66_OFT4,66,19.0,2.118,2.118,2.118,None,102.118,58.5,37.3,98.6,64.9,0.1,0.1,0.1,63.0,1.086,0.979,1.056,0.983,0.003,0.002,0.002,0.955,0.0
C29_S2_N2_M_MM_66_OFT4_20,C29_S2_N2_M,MM_66_OFT4,66,20.0,2.119,2.119,2.119,None,102.119,56.4,37.3,101.8,64.2,0.1,0.1,0.1,62.6,1.047,0.979,1.091,0.973,0.003,0.002,0.002,0.948,0.0
C29_S3_N1_F_MM_230_HF1_1,C29_S3_N1_F,MM_230_HF1,230,1.0,2.1,2.1,2.1,None,102.1,188.7,132.4,327.7,229.3,130.6,226.2,229.3,228.7,1.005,0.997,1.007,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N1_F_MM_230_HF1_2,C29_S3_N1_F,MM_230_HF1,230,2.0,2.101,2.101,2.101,None,102.101,189.6,132.4,327.9,229.3,130.7,226.1,229.3,228.8,1.01,0.997,1.008,0.997,0.984,0.983,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_3,C29_S3_N1_F,MM_230_HF1,230,3.0,2.102,2.102,2.102,None,102.102,190.5,132.4,327.9,229.3,130.8,226.2,229.3,228.8,1.014,0.997,1.008,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_4,C29_S3_N1_F,MM_230_HF1,230,4.0,2.103,2.103,2.103,None,102.103,190.7,132.5,327.9,229.3,131.0,226.6,229.3,228.8,1.015,0.998,1.008,0.997,0.987,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_5,C29_S3_N1_F,MM_230_HF1,230,5.0,2.104,2.104,2.104,None,102.104,190.0,132.6,327.6,229.4,131.1,227.1,229.3,228.9,1.012,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_6,C29_S3_N1_F,MM_230_HF1,230,6.0,2.105,2.105,2.105,None,102.105,188.5,132.5,327.4,229.5,131.2,227.6,229.3,228.9,1.004,0.998,1.007,0.998,0.988,0.99,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_7,C29_S3_N1_F,MM_230_HF1,230,7.0,2.106,2.106,2.106,None,102.106,189.0,132.4,327.7,229.4,131.4,227.7,229.3,229.0,1.006,0.997,1.007,0.997,0.99,0.99,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF1_8,C29_S3_N1_F,MM_230_HF1,230,8.0,2.107,2.107,2.107,None,102.107,190.2,132.4,328.1,229.3,131.6,228.0,229.3,229.1,1.013,0.997,1.009,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF1_9,C29_S3_N1_F,MM_230_HF1,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,328.5,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.01,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF1_10,C29_S3_N1_F,MM_230_HF1,230,10.0,2.109,2.109,2.109,None,102.109,187.6,132.4,326.9,229.3,132.3,229.1,229.3,229.3,0.999,0.997,1.005,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF1_11,C29_S3_N1_F,MM_230_HF1,230,11.0,2.11,2.11,2.11,None,102.11,187.5,132.4,325.3,229.3,132.4,229.3,229.3,229.3,0.998,0.997,1.0,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF1_12,C29_S3_N1_F,MM_230_HF1,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,326.4,229.3,132.2,229.0,229.3,229.3,0.999,0.997,1.003,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF1_13,C29_S3_N1_F,MM_230_HF1,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,328.5,229.3,132.0,228.7,229.3,229.2,1.007,0.997,1.01,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF1_14,C29_S3_N1_F,MM_230_HF1,230,14.0,2.113,2.113,2.113,None,102.113,190.1,132.4,327.9,229.3,131.8,228.3,229.3,229.1,1.012,0.997,1.008,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF1_15,C29_S3_N1_F,MM_230_HF1,230,15.0,2.114,2.114,2.114,None,102.114,188.3,132.4,327.8,229.3,131.5,228.0,229.3,229.0,1.003,0.997,1.008,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF1_16,C29_S3_N1_F,MM_230_HF1,230,16.0,2.115,2.115,2.115,None,102.115,189.5,132.4,327.9,229.3,131.2,227.4,229.3,228.9,1.009,0.997,1.008,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_17,C29_S3_N1_F,MM_230_HF1,230,17.0,2.116,2.116,2.116,None,102.116,190.4,132.4,327.9,229.3,131.1,226.8,229.3,228.9,1.014,0.997,1.008,0.997,0.987,0.986,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_18,C29_S3_N1_F,MM_230_HF1,230,18.0,2.117,2.117,2.117,None,102.117,190.8,132.4,327.9,229.3,131.0,226.5,229.3,228.8,1.016,0.997,1.008,0.997,0.987,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_19,C29_S3_N1_F,MM_230_HF1,230,19.0,2.118,2.118,2.118,None,102.118,190.2,132.4,327.4,229.3,130.8,226.5,229.3,228.8,1.013,0.997,1.007,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF1_20,C29_S3_N1_F,MM_230_HF1,230,20.0,2.119,2.119,2.119,None,102.119,188.6,132.4,327.7,229.3,130.6,226.6,229.3,228.7,1.004,0.997,1.007,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N1_F_MM_230_HF2_1,C29_S3_N1_F,MM_230_HF2,230,1.0,2.1,2.1,2.1,None,102.1,188.7,132.4,327.7,229.3,130.6,226.2,229.3,228.7,1.005,0.997,1.007,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N1_F_MM_230_HF2_2,C29_S3_N1_F,MM_230_HF2,230,2.0,2.101,2.101,2.101,None,102.101,189.6,132.4,327.9,229.3,130.7,226.1,229.3,228.8,1.01,0.997,1.008,0.997,0.984,0.983,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_3,C29_S3_N1_F,MM_230_HF2,230,3.0,2.102,2.102,2.102,None,102.102,190.5,132.4,327.9,229.3,130.8,226.2,229.3,228.8,1.014,0.997,1.008,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_4,C29_S3_N1_F,MM_230_HF2,230,4.0,2.103,2.103,2.103,None,102.103,190.7,132.5,327.9,229.3,131.0,226.6,229.3,228.8,1.015,0.998,1.008,0.997,0.987,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_5,C29_S3_N1_F,MM_230_HF2,230,5.0,2.104,2.104,2.104,None,102.104,190.0,132.6,327.6,229.4,131.1,227.1,229.3,228.9,1.012,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_6,C29_S3_N1_F,MM_230_HF2,230,6.0,2.105,2.105,2.105,None,102.105,188.5,132.5,327.4,229.5,131.2,227.6,229.3,228.9,1.004,0.998,1.007,0.998,0.988,0.99,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_7,C29_S3_N1_F,MM_230_HF2,230,7.0,2.106,2.106,2.106,None,102.106,189.0,132.4,327.7,229.4,131.4,227.7,229.3,229.0,1.006,0.997,1.007,0.997,0.99,0.99,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF2_8,C29_S3_N1_F,MM_230_HF2,230,8.0,2.107,2.107,2.107,None,102.107,190.2,132.4,328.1,229.3,131.6,228.0,229.3,229.1,1.013,0.997,1.009,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF2_9,C29_S3_N1_F,MM_230_HF2,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,328.5,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.01,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF2_10,C29_S3_N1_F,MM_230_HF2,230,10.0,2.109,2.109,2.109,None,102.109,187.6,132.4,326.9,229.3,132.3,229.1,229.3,229.3,0.999,0.997,1.005,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF2_11,C29_S3_N1_F,MM_230_HF2,230,11.0,2.11,2.11,2.11,None,102.11,187.5,132.4,325.3,229.3,132.4,229.3,229.3,229.3,0.998,0.997,1.0,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF2_12,C29_S3_N1_F,MM_230_HF2,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,326.4,229.3,132.2,229.0,229.3,229.3,0.999,0.997,1.003,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF2_13,C29_S3_N1_F,MM_230_HF2,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,328.5,229.3,132.0,228.7,229.3,229.2,1.007,0.997,1.01,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N1_F_MM_230_HF2_14,C29_S3_N1_F,MM_230_HF2,230,14.0,2.113,2.113,2.113,None,102.113,190.1,132.4,327.9,229.3,131.8,228.3,229.3,229.1,1.012,0.997,1.008,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF2_15,C29_S3_N1_F,MM_230_HF2,230,15.0,2.114,2.114,2.114,None,102.114,188.3,132.4,327.8,229.3,131.5,228.0,229.3,229.0,1.003,0.997,1.008,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N1_F_MM_230_HF2_16,C29_S3_N1_F,MM_230_HF2,230,16.0,2.115,2.115,2.115,None,102.115,189.5,132.4,327.9,229.3,131.2,227.4,229.3,228.9,1.009,0.997,1.008,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_17,C29_S3_N1_F,MM_230_HF2,230,17.0,2.116,2.116,2.116,None,102.116,190.4,132.4,327.9,229.3,131.1,226.8,229.3,228.9,1.014,0.997,1.008,0.997,0.987,0.986,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_18,C29_S3_N1_F,MM_230_HF2,230,18.0,2.117,2.117,2.117,None,102.117,190.8,132.4,327.9,229.3,131.0,226.5,229.3,228.8,1.016,0.997,1.008,0.997,0.987,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_19,C29_S3_N1_F,MM_230_HF2,230,19.0,2.118,2.118,2.118,None,102.118,190.2,132.4,327.4,229.3,130.8,226.5,229.3,228.8,1.013,0.997,1.007,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_HF2_20,C29_S3_N1_F,MM_230_HF2,230,20.0,2.119,2.119,2.119,None,102.119,188.6,132.4,327.7,229.3,130.6,226.6,229.3,228.7,1.004,0.997,1.007,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N1_F_MM_230_HF3_1,C29_S3_N1_F,MM_230_HF3,230,1.0,2.1,2.1,2.1,None,102.1,189.8,133.3,329.8,230.8,131.5,227.7,230.8,230.3,1.011,1.004,1.014,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF3_2,C29_S3_N1_F,MM_230_HF3,230,2.0,2.101,2.101,2.101,None,102.101,190.7,133.3,330.0,230.8,131.5,227.6,230.8,230.3,1.015,1.004,1.015,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF3_3,C29_S3_N1_F,MM_230_HF3,230,3.0,2.102,2.102,2.102,None,102.102,191.7,133.3,330.0,230.8,131.7,227.7,230.8,230.3,1.021,1.004,1.015,1.003,0.992,0.99,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF3_4,C29_S3_N1_F,MM_230_HF3,230,4.0,2.103,2.103,2.103,None,102.103,191.9,133.4,330.0,230.8,131.8,228.1,230.8,230.3,1.022,1.005,1.015,1.003,0.993,0.992,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF3_5,C29_S3_N1_F,MM_230_HF3,230,5.0,2.104,2.104,2.104,None,102.104,191.2,133.4,329.7,230.9,131.9,228.6,230.8,230.4,1.018,1.005,1.014,1.004,0.993,0.994,1.003,1.002,0.0
C29_S3_N1_F_MM_230_HF3_6,C29_S3_N1_F,MM_230_HF3,230,6.0,2.105,2.105,2.105,None,102.105,189.9,133.4,329.6,231.0,132.1,229.1,230.8,230.4,1.011,1.005,1.013,1.004,0.995,0.996,1.003,1.002,0.0
C29_S3_N1_F_MM_230_HF3_7,C29_S3_N1_F,MM_230_HF3,230,7.0,2.106,2.106,2.106,None,102.106,190.1,133.3,329.8,230.9,132.2,229.2,230.8,230.5,1.012,1.004,1.014,1.004,0.996,0.997,1.003,1.002,0.0
C29_S3_N1_F_MM_230_HF3_8,C29_S3_N1_F,MM_230_HF3,230,8.0,2.107,2.107,2.107,None,102.107,191.2,133.3,330.3,230.8,132.5,229.6,230.8,230.6,1.018,1.004,1.015,1.003,0.998,0.998,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF3_9,C29_S3_N1_F,MM_230_HF3,230,9.0,2.108,2.108,2.108,None,102.108,190.4,133.3,330.6,230.8,132.9,230.2,230.8,230.7,1.014,1.004,1.016,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF3_10,C29_S3_N1_F,MM_230_HF3,230,10.0,2.109,2.109,2.109,None,102.109,188.8,133.3,328.9,230.8,133.1,230.6,230.8,230.8,1.005,1.004,1.011,1.003,1.002,1.003,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF3_11,C29_S3_N1_F,MM_230_HF3,230,11.0,2.11,2.11,2.11,None,102.11,188.7,133.3,327.4,230.8,133.2,230.8,230.8,230.8,1.005,1.004,1.007,1.003,1.003,1.003,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF3_12,C29_S3_N1_F,MM_230_HF3,230,12.0,2.111,2.111,2.111,None,102.111,188.9,133.3,328.4,230.8,133.1,230.5,230.8,230.8,1.006,1.004,1.01,1.003,1.002,1.002,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF3_13,C29_S3_N1_F,MM_230_HF3,230,13.0,2.112,2.112,2.112,None,102.112,190.3,133.3,330.5,230.8,132.9,230.2,230.8,230.7,1.013,1.004,1.016,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF3_14,C29_S3_N1_F,MM_230_HF3,230,14.0,2.113,2.113,2.113,None,102.113,191.2,133.3,330.0,230.8,132.7,229.8,230.8,230.6,1.018,1.004,1.015,1.003,0.999,0.999,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF3_15,C29_S3_N1_F,MM_230_HF3,230,15.0,2.114,2.114,2.114,None,102.114,189.4,133.3,330.0,230.8,132.4,229.5,230.8,230.5,1.009,1.004,1.015,1.003,0.997,0.998,1.003,1.002,0.0
C29_S3_N1_F_MM_230_HF3_16,C29_S3_N1_F,MM_230_HF3,230,16.0,2.115,2.115,2.115,None,102.115,190.7,133.3,330.0,230.8,132.1,228.9,230.8,230.4,1.015,1.004,1.015,1.003,0.995,0.995,1.003,1.002,0.0
C29_S3_N1_F_MM_230_HF3_17,C29_S3_N1_F,MM_230_HF3,230,17.0,2.116,2.116,2.116,None,102.116,191.6,133.3,330.1,230.8,131.9,228.3,230.8,230.4,1.02,1.004,1.015,1.003,0.993,0.993,1.003,1.002,0.0
C29_S3_N1_F_MM_230_HF3_18,C29_S3_N1_F,MM_230_HF3,230,18.0,2.117,2.117,2.117,None,102.117,191.9,133.3,330.1,230.8,131.9,228.0,230.8,230.3,1.022,1.004,1.015,1.003,0.993,0.991,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF3_19,C29_S3_N1_F,MM_230_HF3,230,19.0,2.118,2.118,2.118,None,102.118,191.4,133.3,329.5,230.8,131.6,228.0,230.8,230.3,1.019,1.004,1.013,1.003,0.991,0.991,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF3_20,C29_S3_N1_F,MM_230_HF3,230,20.0,2.119,2.119,2.119,None,102.119,190.0,133.3,329.9,230.8,131.5,228.1,230.8,230.2,1.012,1.004,1.014,1.003,0.99,0.992,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF4_1,C29_S3_N1_F,MM_230_HF4,230,1.0,2.1,2.1,2.1,None,102.1,205.6,133.3,358.1,230.8,107.8,195.0,230.8,223.7,1.095,1.004,1.101,1.003,0.812,0.848,1.003,0.973,0.0
C29_S3_N1_F_MM_230_HF4_2,C29_S3_N1_F,MM_230_HF4,230,2.0,2.101,2.101,2.101,None,102.101,200.6,133.3,358.6,230.8,108.8,191.5,230.8,223.9,1.068,1.004,1.102,1.003,0.819,0.833,1.003,0.973,0.0
C29_S3_N1_F_MM_230_HF4_3,C29_S3_N1_F,MM_230_HF4,230,3.0,2.102,2.102,2.102,None,102.102,201.9,133.3,364.2,230.8,111.4,191.7,230.8,224.4,1.075,1.004,1.12,1.003,0.839,0.833,1.003,0.976,0.0
C29_S3_N1_F_MM_230_HF4_4,C29_S3_N1_F,MM_230_HF4,230,4.0,2.103,2.103,2.103,None,102.103,201.2,133.3,365.9,230.8,112.8,194.4,230.8,224.8,1.071,1.004,1.125,1.003,0.849,0.845,1.003,0.977,0.0
C29_S3_N1_F_MM_230_HF4_5,C29_S3_N1_F,MM_230_HF4,230,5.0,2.104,2.104,2.104,None,102.104,202.6,133.5,360.4,230.8,113.2,199.4,230.8,225.4,1.079,1.005,1.108,1.003,0.852,0.867,1.003,0.98,0.0
C29_S3_N1_F_MM_230_HF4_6,C29_S3_N1_F,MM_230_HF4,230,6.0,2.105,2.105,2.105,None,102.105,209.3,133.9,347.5,230.9,115.4,206.0,230.8,225.9,1.115,1.008,1.068,1.004,0.869,0.896,1.003,0.982,0.0
C29_S3_N1_F_MM_230_HF4_7,C29_S3_N1_F,MM_230_HF4,230,7.0,2.106,2.106,2.106,None,102.106,203.1,133.8,345.7,232.2,119.6,211.6,230.8,226.9,1.082,1.008,1.063,1.01,0.901,0.92,1.003,0.987,0.0
C29_S3_N1_F_MM_230_HF4_8,C29_S3_N1_F,MM_230_HF4,230,8.0,2.107,2.107,2.107,None,102.107,199.9,133.3,351.4,231.1,125.1,217.5,230.8,228.1,1.064,1.004,1.08,1.005,0.942,0.946,1.003,0.992,0.0
C29_S3_N1_F_MM_230_HF4_9,C29_S3_N1_F,MM_230_HF4,230,9.0,2.108,2.108,2.108,None,102.108,201.5,133.3,344.7,230.8,128.5,222.6,230.8,229.0,1.073,1.004,1.06,1.003,0.968,0.968,1.003,0.996,0.0
C29_S3_N1_F_MM_230_HF4_10,C29_S3_N1_F,MM_230_HF4,230,10.0,2.109,2.109,2.109,None,102.109,198.1,133.3,327.7,230.8,130.7,227.4,230.8,230.2,1.055,1.004,1.007,1.003,0.984,0.989,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF4_11,C29_S3_N1_F,MM_230_HF4,230,11.0,2.11,2.11,2.11,None,102.11,191.6,133.3,326.6,231.1,132.9,230.4,230.8,230.6,1.02,1.004,1.004,1.005,1.001,1.002,1.003,1.003,0.0
C29_S3_N1_F_MM_230_HF4_12,C29_S3_N1_F,MM_230_HF4,230,12.0,2.111,2.111,2.111,None,102.111,197.7,133.3,326.6,230.9,131.9,228.9,230.8,230.2,1.053,1.004,1.004,1.004,0.993,0.995,1.003,1.001,0.0
C29_S3_N1_F_MM_230_HF4_13,C29_S3_N1_F,MM_230_HF4,230,13.0,2.112,2.112,2.112,None,102.112,201.2,133.3,342.8,230.8,128.7,222.6,230.8,229.0,1.071,1.004,1.054,1.003,0.969,0.968,1.003,0.996,0.0
C29_S3_N1_F_MM_230_HF4_14,C29_S3_N1_F,MM_230_HF4,230,14.0,2.113,2.113,2.113,None,102.113,202.0,133.3,357.5,230.8,125.9,218.4,230.8,228.0,1.076,1.004,1.099,1.003,0.948,0.95,1.003,0.991,0.0
C29_S3_N1_F_MM_230_HF4_15,C29_S3_N1_F,MM_230_HF4,230,15.0,2.114,2.114,2.114,None,102.114,206.2,133.3,340.3,230.8,121.6,214.6,230.8,226.8,1.098,1.004,1.046,1.003,0.916,0.933,1.003,0.986,0.0
C29_S3_N1_F_MM_230_HF4_16,C29_S3_N1_F,MM_230_HF4,230,16.0,2.115,2.115,2.115,None,102.115,200.7,133.3,357.9,230.8,118.1,207.7,230.8,225.8,1.069,1.004,1.1,1.003,0.889,0.903,1.003,0.982,0.0
C29_S3_N1_F_MM_230_HF4_17,C29_S3_N1_F,MM_230_HF4,230,17.0,2.116,2.116,2.116,None,102.116,202.0,133.3,364.2,230.8,115.6,200.0,230.8,225.3,1.076,1.004,1.12,1.003,0.871,0.87,1.003,0.98,0.0
C29_S3_N1_F_MM_230_HF4_18,C29_S3_N1_F,MM_230_HF4,230,18.0,2.117,2.117,2.117,None,102.117,201.6,133.3,366.2,230.8,114.8,194.3,230.8,224.7,1.074,1.004,1.126,1.003,0.865,0.845,1.003,0.977,0.0
C29_S3_N1_F_MM_230_HF4_19,C29_S3_N1_F,MM_230_HF4,230,19.0,2.118,2.118,2.118,None,102.118,202.4,133.3,360.8,230.8,110.8,191.9,230.8,224.2,1.078,1.004,1.109,1.003,0.834,0.834,1.003,0.975,0.0
C29_S3_N1_F_MM_230_HF4_20,C29_S3_N1_F,MM_230_HF4,230,20.0,2.119,2.119,2.119,None,102.119,209.5,133.3,347.4,230.8,108.5,193.3,230.8,223.6,1.116,1.004,1.068,1.003,0.817,0.84,1.003,0.972,0.0
C29_S3_N1_F_MM_230_OFC1_1,C29_S3_N1_F,MM_230_OFC1,230,1.0,2.1,2.1,2.1,None,102.1,190.0,133.4,330.3,231.1,131.6,227.9,231.0,230.4,1.012,1.005,1.015,1.005,0.991,0.991,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC1_2,C29_S3_N1_F,MM_230_OFC1,230,2.0,2.101,2.101,2.101,None,102.101,191.0,133.4,330.5,231.1,131.7,227.8,231.0,230.4,1.017,1.005,1.016,1.005,0.992,0.99,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC1_3,C29_S3_N1_F,MM_230_OFC1,230,3.0,2.102,2.102,2.102,None,102.102,192.0,133.4,330.4,231.1,131.8,228.0,231.0,230.5,1.022,1.005,1.016,1.005,0.993,0.991,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC1_4,C29_S3_N1_F,MM_230_OFC1,230,4.0,2.103,2.103,2.103,None,102.103,192.2,133.4,330.4,231.1,132.0,228.4,231.0,230.5,1.023,1.005,1.016,1.005,0.994,0.993,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC1_5,C29_S3_N1_F,MM_230_OFC1,230,5.0,2.104,2.104,2.104,None,102.104,191.5,133.5,330.1,231.1,132.1,228.8,231.0,230.6,1.02,1.005,1.015,1.005,0.995,0.995,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_6,C29_S3_N1_F,MM_230_OFC1,230,6.0,2.105,2.105,2.105,None,102.105,189.9,133.4,329.9,231.1,132.2,229.2,231.0,230.6,1.011,1.005,1.014,1.005,0.996,0.997,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_7,C29_S3_N1_F,MM_230_OFC1,230,7.0,2.106,2.106,2.106,None,102.106,190.5,133.4,330.2,231.1,132.3,229.3,231.0,230.7,1.014,1.005,1.015,1.005,0.996,0.997,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_8,C29_S3_N1_F,MM_230_OFC1,230,8.0,2.107,2.107,2.107,None,102.107,191.7,133.4,330.7,231.1,132.6,229.7,231.0,230.8,1.021,1.005,1.017,1.005,0.999,0.999,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_9,C29_S3_N1_F,MM_230_OFC1,230,9.0,2.108,2.108,2.108,None,102.108,190.8,133.4,331.1,231.1,133.0,230.3,231.0,230.8,1.016,1.005,1.018,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_10,C29_S3_N1_F,MM_230_OFC1,230,10.0,2.109,2.109,2.109,None,102.109,189.1,133.4,329.4,231.1,133.2,230.7,231.0,230.9,1.007,1.005,1.013,1.005,1.003,1.003,1.004,1.004,0.0
C29_S3_N1_F_MM_230_OFC1_11,C29_S3_N1_F,MM_230_OFC1,230,11.0,2.11,2.11,2.11,None,102.11,188.8,133.4,327.9,231.1,133.3,230.9,231.0,231.0,1.005,1.005,1.008,1.005,1.004,1.004,1.004,1.004,0.0
C29_S3_N1_F_MM_230_OFC1_12,C29_S3_N1_F,MM_230_OFC1,230,12.0,2.111,2.111,2.111,None,102.111,189.2,133.4,328.9,231.1,133.2,230.6,231.0,230.9,1.007,1.005,1.011,1.005,1.003,1.003,1.004,1.004,0.0
C29_S3_N1_F_MM_230_OFC1_13,C29_S3_N1_F,MM_230_OFC1,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,331.0,231.1,133.0,230.3,231.0,230.8,1.015,1.005,1.018,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_14,C29_S3_N1_F,MM_230_OFC1,230,14.0,2.113,2.113,2.113,None,102.113,191.6,133.4,330.4,231.1,132.7,229.9,231.0,230.8,1.02,1.005,1.016,1.005,0.999,1.0,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_15,C29_S3_N1_F,MM_230_OFC1,230,15.0,2.114,2.114,2.114,None,102.114,189.8,133.4,330.6,231.1,132.4,229.6,231.0,230.7,1.011,1.005,1.016,1.005,0.997,0.998,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_16,C29_S3_N1_F,MM_230_OFC1,230,16.0,2.115,2.115,2.115,None,102.115,191.0,133.4,330.7,231.1,132.1,229.0,231.0,230.6,1.017,1.005,1.017,1.005,0.995,0.996,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC1_17,C29_S3_N1_F,MM_230_OFC1,230,17.0,2.116,2.116,2.116,None,102.116,192.1,133.4,330.7,231.1,132.0,228.4,231.0,230.5,1.023,1.005,1.017,1.005,0.994,0.993,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC1_18,C29_S3_N1_F,MM_230_OFC1,230,18.0,2.117,2.117,2.117,None,102.117,192.4,133.4,330.7,231.1,132.0,228.1,231.0,230.5,1.025,1.005,1.017,1.005,0.994,0.992,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC1_19,C29_S3_N1_F,MM_230_OFC1,230,19.0,2.118,2.118,2.118,None,102.118,191.8,133.4,330.1,231.1,131.8,228.1,231.0,230.5,1.021,1.005,1.015,1.005,0.993,0.992,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC1_20,C29_S3_N1_F,MM_230_OFC1,230,20.0,2.119,2.119,2.119,None,102.119,190.1,133.4,330.2,231.1,131.6,228.2,231.0,230.4,1.012,1.005,1.015,1.005,0.991,0.992,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_1,C29_S3_N1_F,MM_230_OFC2,230,1.0,2.1,2.1,2.1,None,102.1,190.0,133.4,330.3,231.1,131.6,227.9,231.0,230.4,1.012,1.005,1.015,1.005,0.991,0.991,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_2,C29_S3_N1_F,MM_230_OFC2,230,2.0,2.101,2.101,2.101,None,102.101,191.0,133.4,330.5,231.1,131.7,227.8,231.0,230.4,1.017,1.005,1.016,1.005,0.992,0.99,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_3,C29_S3_N1_F,MM_230_OFC2,230,3.0,2.102,2.102,2.102,None,102.102,192.0,133.4,330.4,231.1,131.8,228.0,231.0,230.5,1.022,1.005,1.016,1.005,0.993,0.991,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_4,C29_S3_N1_F,MM_230_OFC2,230,4.0,2.103,2.103,2.103,None,102.103,192.2,133.4,330.4,231.1,132.0,228.4,231.0,230.5,1.023,1.005,1.016,1.005,0.994,0.993,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_5,C29_S3_N1_F,MM_230_OFC2,230,5.0,2.104,2.104,2.104,None,102.104,191.5,133.5,330.1,231.1,132.1,228.8,231.0,230.6,1.02,1.005,1.015,1.005,0.995,0.995,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_6,C29_S3_N1_F,MM_230_OFC2,230,6.0,2.105,2.105,2.105,None,102.105,189.9,133.4,329.9,231.1,132.2,229.2,231.0,230.6,1.011,1.005,1.014,1.005,0.996,0.997,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_7,C29_S3_N1_F,MM_230_OFC2,230,7.0,2.106,2.106,2.106,None,102.106,190.5,133.4,330.2,231.1,132.3,229.3,231.0,230.7,1.014,1.005,1.015,1.005,0.996,0.997,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_8,C29_S3_N1_F,MM_230_OFC2,230,8.0,2.107,2.107,2.107,None,102.107,191.7,133.4,330.7,231.1,132.6,229.7,231.0,230.8,1.021,1.005,1.017,1.005,0.999,0.999,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_9,C29_S3_N1_F,MM_230_OFC2,230,9.0,2.108,2.108,2.108,None,102.108,190.8,133.4,331.1,231.1,133.0,230.3,231.0,230.8,1.016,1.005,1.018,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_10,C29_S3_N1_F,MM_230_OFC2,230,10.0,2.109,2.109,2.109,None,102.109,189.1,133.4,329.4,231.1,133.2,230.7,231.0,230.9,1.007,1.005,1.013,1.005,1.003,1.003,1.004,1.004,0.0
C29_S3_N1_F_MM_230_OFC2_11,C29_S3_N1_F,MM_230_OFC2,230,11.0,2.11,2.11,2.11,None,102.11,188.8,133.4,327.9,231.1,133.3,230.9,231.0,231.0,1.005,1.005,1.008,1.005,1.004,1.004,1.004,1.004,0.0
C29_S3_N1_F_MM_230_OFC2_12,C29_S3_N1_F,MM_230_OFC2,230,12.0,2.111,2.111,2.111,None,102.111,189.2,133.4,328.9,231.1,133.2,230.6,231.0,230.9,1.007,1.005,1.011,1.005,1.003,1.003,1.004,1.004,0.0
C29_S3_N1_F_MM_230_OFC2_13,C29_S3_N1_F,MM_230_OFC2,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,331.0,231.1,133.0,230.3,231.0,230.8,1.015,1.005,1.018,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_14,C29_S3_N1_F,MM_230_OFC2,230,14.0,2.113,2.113,2.113,None,102.113,191.6,133.4,330.4,231.1,132.7,229.9,231.0,230.8,1.02,1.005,1.016,1.005,0.999,1.0,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_15,C29_S3_N1_F,MM_230_OFC2,230,15.0,2.114,2.114,2.114,None,102.114,189.8,133.4,330.6,231.1,132.4,229.6,231.0,230.7,1.011,1.005,1.016,1.005,0.997,0.998,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_16,C29_S3_N1_F,MM_230_OFC2,230,16.0,2.115,2.115,2.115,None,102.115,191.0,133.4,330.7,231.1,132.1,229.0,231.0,230.6,1.017,1.005,1.017,1.005,0.995,0.996,1.004,1.003,0.0
C29_S3_N1_F_MM_230_OFC2_17,C29_S3_N1_F,MM_230_OFC2,230,17.0,2.116,2.116,2.116,None,102.116,192.1,133.4,330.7,231.1,132.0,228.4,231.0,230.5,1.023,1.005,1.017,1.005,0.994,0.993,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_18,C29_S3_N1_F,MM_230_OFC2,230,18.0,2.117,2.117,2.117,None,102.117,192.4,133.4,330.7,231.1,132.0,228.1,231.0,230.5,1.025,1.005,1.017,1.005,0.994,0.992,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_19,C29_S3_N1_F,MM_230_OFC2,230,19.0,2.118,2.118,2.118,None,102.118,191.8,133.4,330.1,231.1,131.8,228.1,231.0,230.5,1.021,1.005,1.015,1.005,0.993,0.992,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC2_20,C29_S3_N1_F,MM_230_OFC2,230,20.0,2.119,2.119,2.119,None,102.119,190.1,133.4,330.2,231.1,131.6,228.2,231.0,230.4,1.012,1.005,1.015,1.005,0.991,0.992,1.004,1.002,0.0
C29_S3_N1_F_MM_230_OFC3_1,C29_S3_N1_F,MM_230_OFC3,230,1.0,2.1,2.1,2.1,None,102.1,191.0,134.2,332.1,232.5,132.4,229.3,232.3,231.8,1.017,1.011,1.021,1.011,0.997,0.997,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_2,C29_S3_N1_F,MM_230_OFC3,230,2.0,2.101,2.101,2.101,None,102.101,192.0,134.2,332.3,232.5,132.4,229.2,232.3,231.8,1.022,1.011,1.022,1.011,0.997,0.997,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_3,C29_S3_N1_F,MM_230_OFC3,230,3.0,2.102,2.102,2.102,None,102.102,193.0,134.2,332.3,232.5,132.6,229.3,232.3,231.8,1.028,1.011,1.022,1.011,0.999,0.997,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_4,C29_S3_N1_F,MM_230_OFC3,230,4.0,2.103,2.103,2.103,None,102.103,193.2,134.2,332.3,232.5,132.7,229.7,232.3,231.9,1.029,1.011,1.022,1.011,0.999,0.999,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_5,C29_S3_N1_F,MM_230_OFC3,230,5.0,2.104,2.104,2.104,None,102.104,192.5,134.3,332.0,232.5,132.8,230.2,232.3,231.9,1.025,1.011,1.021,1.011,1.0,1.001,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_6,C29_S3_N1_F,MM_230_OFC3,230,6.0,2.105,2.105,2.105,None,102.105,191.1,134.2,331.9,232.5,133.0,230.5,232.3,231.9,1.018,1.011,1.02,1.011,1.002,1.002,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_7,C29_S3_N1_F,MM_230_OFC3,230,7.0,2.106,2.106,2.106,None,102.106,191.4,134.2,332.1,232.5,133.1,230.6,232.3,232.0,1.019,1.011,1.021,1.011,1.002,1.003,1.01,1.009,0.0
C29_S3_N1_F_MM_230_OFC3_8,C29_S3_N1_F,MM_230_OFC3,230,8.0,2.107,2.107,2.107,None,102.107,192.6,134.2,332.6,232.5,133.4,231.0,232.3,232.1,1.026,1.011,1.023,1.011,1.005,1.004,1.01,1.009,0.0
C29_S3_N1_F_MM_230_OFC3_9,C29_S3_N1_F,MM_230_OFC3,230,9.0,2.108,2.108,2.108,None,102.108,191.7,134.2,332.9,232.5,133.8,231.7,232.3,232.2,1.021,1.011,1.023,1.011,1.008,1.007,1.01,1.01,0.0
C29_S3_N1_F_MM_230_OFC3_10,C29_S3_N1_F,MM_230_OFC3,230,10.0,2.109,2.109,2.109,None,102.109,190.2,134.2,331.1,232.5,134.0,232.1,232.3,232.3,1.013,1.011,1.018,1.011,1.009,1.009,1.01,1.01,0.0
C29_S3_N1_F_MM_230_OFC3_11,C29_S3_N1_F,MM_230_OFC3,230,11.0,2.11,2.11,2.11,None,102.11,189.9,134.2,329.7,232.5,134.1,232.2,232.3,232.3,1.011,1.011,1.014,1.011,1.01,1.01,1.01,1.01,0.0
C29_S3_N1_F_MM_230_OFC3_12,C29_S3_N1_F,MM_230_OFC3,230,12.0,2.111,2.111,2.111,None,102.111,190.3,134.2,330.6,232.5,134.0,232.0,232.3,232.3,1.013,1.011,1.016,1.011,1.009,1.009,1.01,1.01,0.0
C29_S3_N1_F_MM_230_OFC3_13,C29_S3_N1_F,MM_230_OFC3,230,13.0,2.112,2.112,2.112,None,102.112,191.7,134.2,332.9,232.5,133.8,231.7,232.3,232.2,1.021,1.011,1.023,1.011,1.008,1.007,1.01,1.01,0.0
C29_S3_N1_F_MM_230_OFC3_14,C29_S3_N1_F,MM_230_OFC3,230,14.0,2.113,2.113,2.113,None,102.113,192.6,134.2,332.2,232.5,133.5,231.3,232.3,232.1,1.026,1.011,1.021,1.011,1.005,1.006,1.01,1.009,0.0
C29_S3_N1_F_MM_230_OFC3_15,C29_S3_N1_F,MM_230_OFC3,230,15.0,2.114,2.114,2.114,None,102.114,190.7,134.2,332.5,232.5,133.2,231.0,232.3,232.0,1.015,1.011,1.022,1.011,1.003,1.004,1.01,1.009,0.0
C29_S3_N1_F_MM_230_OFC3_16,C29_S3_N1_F,MM_230_OFC3,230,16.0,2.115,2.115,2.115,None,102.115,192.1,134.2,332.6,232.5,132.9,230.3,232.3,231.9,1.023,1.011,1.023,1.011,1.001,1.001,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_17,C29_S3_N1_F,MM_230_OFC3,230,17.0,2.116,2.116,2.116,None,102.116,193.0,134.2,332.6,232.5,132.7,229.7,232.3,231.9,1.028,1.011,1.023,1.011,0.999,0.999,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_18,C29_S3_N1_F,MM_230_OFC3,230,18.0,2.117,2.117,2.117,None,102.117,193.4,134.2,332.6,232.5,132.7,229.4,232.3,231.8,1.03,1.011,1.023,1.011,0.999,0.997,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_19,C29_S3_N1_F,MM_230_OFC3,230,19.0,2.118,2.118,2.118,None,102.118,192.8,134.2,332.0,232.5,132.5,229.5,232.3,231.8,1.027,1.011,1.021,1.011,0.998,0.998,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC3_20,C29_S3_N1_F,MM_230_OFC3,230,20.0,2.119,2.119,2.119,None,102.119,191.3,134.2,332.1,232.5,132.4,229.5,232.3,231.8,1.019,1.011,1.021,1.011,0.997,0.998,1.01,1.008,0.0
C29_S3_N1_F_MM_230_OFC4_1,C29_S3_N1_F,MM_230_OFC4,230,1.0,2.1,2.1,2.1,None,102.1,208.9,134.2,363.0,232.5,103.9,189.4,232.3,223.9,1.112,1.011,1.116,1.011,0.782,0.823,1.01,0.973,0.0
C29_S3_N1_F_MM_230_OFC4_2,C29_S3_N1_F,MM_230_OFC4,230,2.0,2.101,2.101,2.101,None,102.101,203.1,134.2,363.4,232.5,105.0,185.2,232.3,224.1,1.082,1.011,1.117,1.011,0.791,0.805,1.01,0.974,0.0
C29_S3_N1_F_MM_230_OFC4_3,C29_S3_N1_F,MM_230_OFC4,230,3.0,2.102,2.102,2.102,None,102.102,204.3,134.2,369.3,232.5,108.0,185.5,232.3,224.8,1.088,1.011,1.135,1.011,0.813,0.807,1.01,0.977,0.0
C29_S3_N1_F_MM_230_OFC4_4,C29_S3_N1_F,MM_230_OFC4,230,4.0,2.103,2.103,2.103,None,102.103,203.6,134.2,371.2,232.5,110.2,188.8,232.3,225.2,1.084,1.011,1.141,1.011,0.83,0.821,1.01,0.979,0.0
C29_S3_N1_F_MM_230_OFC4_5,C29_S3_N1_F,MM_230_OFC4,230,5.0,2.104,2.104,2.104,None,102.104,205.3,134.2,365.3,232.5,110.6,195.0,232.3,225.9,1.093,1.011,1.123,1.011,0.833,0.848,1.01,0.982,0.0
C29_S3_N1_F_MM_230_OFC4_6,C29_S3_N1_F,MM_230_OFC4,230,6.0,2.105,2.105,2.105,None,102.105,212.5,134.8,352.0,232.5,113.3,203.1,232.3,226.6,1.132,1.015,1.082,1.011,0.853,0.883,1.01,0.985,0.0
C29_S3_N1_F_MM_230_OFC4_7,C29_S3_N1_F,MM_230_OFC4,230,7.0,2.106,2.106,2.106,None,102.106,205.5,134.7,349.0,233.8,118.3,209.6,232.3,227.6,1.094,1.014,1.073,1.017,0.891,0.911,1.01,0.99,0.0
C29_S3_N1_F_MM_230_OFC4_8,C29_S3_N1_F,MM_230_OFC4,230,8.0,2.107,2.107,2.107,None,102.107,202.1,134.2,354.9,232.6,124.7,216.5,232.3,229.1,1.076,1.011,1.091,1.011,0.939,0.941,1.01,0.996,0.0
C29_S3_N1_F_MM_230_OFC4_9,C29_S3_N1_F,MM_230_OFC4,230,9.0,2.108,2.108,2.108,None,102.108,203.8,134.2,347.5,232.5,128.7,222.7,232.3,230.2,1.085,1.011,1.068,1.011,0.969,0.968,1.01,1.001,0.0
C29_S3_N1_F_MM_230_OFC4_10,C29_S3_N1_F,MM_230_OFC4,230,10.0,2.109,2.109,2.109,None,102.109,200.0,134.2,329.3,232.5,131.3,228.5,232.3,231.6,1.065,1.011,1.012,1.011,0.989,0.993,1.01,1.007,0.0
C29_S3_N1_F_MM_230_OFC4_11,C29_S3_N1_F,MM_230_OFC4,230,11.0,2.11,2.11,2.11,None,102.11,193.2,134.2,328.9,232.6,133.8,231.8,232.3,232.1,1.029,1.011,1.011,1.011,1.008,1.008,1.01,1.009,0.0
C29_S3_N1_F_MM_230_OFC4_12,C29_S3_N1_F,MM_230_OFC4,230,12.0,2.111,2.111,2.111,None,102.111,199.8,134.2,328.7,232.5,132.6,230.1,232.3,231.6,1.064,1.011,1.011,1.011,0.999,1.0,1.01,1.007,0.0
C29_S3_N1_F_MM_230_OFC4_13,C29_S3_N1_F,MM_230_OFC4,230,13.0,2.112,2.112,2.112,None,102.112,203.4,134.2,345.4,232.5,128.9,222.7,232.3,230.2,1.083,1.011,1.062,1.011,0.971,0.968,1.01,1.001,0.0
C29_S3_N1_F_MM_230_OFC4_14,C29_S3_N1_F,MM_230_OFC4,230,14.0,2.113,2.113,2.113,None,102.113,204.2,134.2,361.6,232.5,125.5,217.7,232.3,229.0,1.087,1.011,1.112,1.011,0.945,0.947,1.01,0.996,0.0
C29_S3_N1_F_MM_230_OFC4_15,C29_S3_N1_F,MM_230_OFC4,230,15.0,2.114,2.114,2.114,None,102.114,209.2,134.2,344.0,232.5,120.4,213.3,232.3,227.5,1.114,1.011,1.058,1.011,0.907,0.927,1.01,0.989,0.0
C29_S3_N1_F_MM_230_OFC4_16,C29_S3_N1_F,MM_230_OFC4,230,16.0,2.115,2.115,2.115,None,102.115,203.3,134.2,362.9,232.5,116.1,204.6,232.3,226.5,1.083,1.011,1.116,1.011,0.874,0.89,1.01,0.985,0.0
C29_S3_N1_F_MM_230_OFC4_17,C29_S3_N1_F,MM_230_OFC4,230,17.0,2.116,2.116,2.116,None,102.116,204.4,134.2,369.9,232.5,113.2,195.6,232.3,225.8,1.088,1.011,1.137,1.011,0.852,0.85,1.01,0.982,0.0
C29_S3_N1_F_MM_230_OFC4_18,C29_S3_N1_F,MM_230_OFC4,230,18.0,2.117,2.117,2.117,None,102.117,204.3,134.2,372.1,232.5,112.5,188.9,232.3,225.1,1.088,1.011,1.144,1.011,0.847,0.821,1.01,0.979,0.0
C29_S3_N1_F_MM_230_OFC4_19,C29_S3_N1_F,MM_230_OFC4,230,19.0,2.118,2.118,2.118,None,102.118,205.3,134.2,366.2,232.5,107.6,186.3,232.3,224.6,1.093,1.011,1.126,1.011,0.81,0.81,1.01,0.977,0.0
C29_S3_N1_F_MM_230_OFC4_20,C29_S3_N1_F,MM_230_OFC4,230,20.0,2.119,2.119,2.119,None,102.119,213.2,134.2,351.9,232.5,104.8,188.1,232.3,223.9,1.135,1.011,1.082,1.011,0.789,0.818,1.01,0.973,0.0
C29_S3_N1_F_MM_230_OFT1_1,C29_S3_N1_F,MM_230_OFT1,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_230_OFT1_2,C29_S3_N1_F,MM_230_OFT1,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
