Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S3_N1_F_MM_230_VSR1_20,C29_S3_N1_F,MM_230_VSR1,230,20.0,2.119,2.119,2.119,None,102.119,188.6,132.4,327.7,229.3,130.6,226.6,229.3,228.7,1.004,0.997,1.007,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N1_F_MM_230_VSR2_1,C29_S3_N1_F,MM_230_VSR2,230,1.0,2.1,2.1,2.1,None,102.1,188.7,132.4,327.7,229.3,130.6,226.2,229.3,228.7,1.005,0.997,1.007,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N1_F_MM_230_VSR2_2,C29_S3_N1_F,MM_230_VSR2,230,2.0,2.101,2.101,2.101,None,102.101,189.6,132.4,327.9,229.3,130.7,226.1,229.3,228.8,1.01,0.997,1.008,0.997,0.984,0.983,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_3,C29_S3_N1_F,MM_230_VSR2,230,3.0,2.102,2.102,2.102,None,102.102,190.5,132.4,327.9,229.3,130.8,226.2,229.3,228.8,1.014,0.997,1.008,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_4,C29_S3_N1_F,MM_230_VSR2,230,4.0,2.103,2.103,2.103,None,102.103,190.7,132.5,327.9,229.3,131.0,226.6,229.3,228.8,1.015,0.998,1.008,0.997,0.987,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_5,C29_S3_N1_F,MM_230_VSR2,230,5.0,2.104,2.104,2.104,None,102.104,190.0,132.6,327.6,229.4,131.1,227.1,229.3,228.9,1.012,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_6,C29_S3_N1_F,MM_230_VSR2,230,6.0,2.105,2.105,2.105,None,102.105,188.5,132.5,327.4,229.5,131.2,227.6,229.3,228.9,1.004,0.998,1.007,0.998,0.988,0.99,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_7,C29_S3_N1_F,MM_230_VSR2,230,7.0,2.106,2.106,2.106,None,102.106,189.0,132.4,327.7,229.4,131.4,227.7,229.3,229.0,1.006,0.997,1.007,0.997,0.99,0.99,0.997,0.996,0.0
C29_S3_N1_F_MM_230_VSR2_8,C29_S3_N1_F,MM_230_VSR2,230,8.0,2.107,2.107,2.107,None,102.107,190.2,132.4,328.1,229.3,131.6,228.0,229.3,229.1,1.013,0.997,1.009,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N1_F_MM_230_VSR2_9,C29_S3_N1_F,MM_230_VSR2,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,328.5,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.01,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N1_F_MM_230_VSR2_10,C29_S3_N1_F,MM_230_VSR2,230,10.0,2.109,2.109,2.109,None,102.109,187.6,132.4,326.9,229.3,132.3,229.1,229.3,229.3,0.999,0.997,1.005,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N1_F_MM_230_VSR2_11,C29_S3_N1_F,MM_230_VSR2,230,11.0,2.11,2.11,2.11,None,102.11,187.5,132.4,325.3,229.3,132.4,229.3,229.3,229.3,0.998,0.997,1.0,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N1_F_MM_230_VSR2_12,C29_S3_N1_F,MM_230_VSR2,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,326.4,229.3,132.2,229.0,229.3,229.3,0.999,0.997,1.003,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N1_F_MM_230_VSR2_13,C29_S3_N1_F,MM_230_VSR2,230,13.0,2.112,2.112,2.112,None,102.112,189.2,132.4,328.5,229.3,132.0,228.7,229.3,229.2,1.007,0.997,1.01,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N1_F_MM_230_VSR2_14,C29_S3_N1_F,MM_230_VSR2,230,14.0,2.113,2.113,2.113,None,102.113,190.1,132.4,327.9,229.3,131.8,228.3,229.3,229.1,1.012,0.997,1.008,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N1_F_MM_230_VSR2_15,C29_S3_N1_F,MM_230_VSR2,230,15.0,2.114,2.114,2.114,None,102.114,188.3,132.4,327.8,229.3,131.5,228.0,229.3,229.0,1.003,0.997,1.008,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N1_F_MM_230_VSR2_16,C29_S3_N1_F,MM_230_VSR2,230,16.0,2.115,2.115,2.115,None,102.115,189.5,132.4,327.9,229.3,131.2,227.4,229.3,228.9,1.009,0.997,1.008,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_17,C29_S3_N1_F,MM_230_VSR2,230,17.0,2.116,2.116,2.116,None,102.116,190.4,132.4,327.9,229.3,131.1,226.8,229.3,228.9,1.014,0.997,1.008,0.997,0.987,0.986,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_18,C29_S3_N1_F,MM_230_VSR2,230,18.0,2.117,2.117,2.117,None,102.117,190.8,132.4,327.9,229.3,131.0,226.5,229.3,228.8,1.016,0.997,1.008,0.997,0.987,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_19,C29_S3_N1_F,MM_230_VSR2,230,19.0,2.118,2.118,2.118,None,102.118,190.2,132.4,327.4,229.3,130.8,226.5,229.3,228.8,1.013,0.997,1.007,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N1_F_MM_230_VSR2_20,C29_S3_N1_F,MM_230_VSR2,230,20.0,2.119,2.119,2.119,None,102.119,188.6,132.4,327.7,229.3,130.6,226.6,229.3,228.7,1.004,0.997,1.007,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N1_F_MM_230_VSR3_1,C29_S3_N1_F,MM_230_VSR3,230,1.0,2.1,2.1,2.1,None,102.1,189.8,133.3,329.8,230.8,131.5,227.7,230.8,230.3,1.011,1.004,1.014,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR3_2,C29_S3_N1_F,MM_230_VSR3,230,2.0,2.101,2.101,2.101,None,102.101,190.7,133.3,330.0,230.8,131.5,227.6,230.8,230.3,1.015,1.004,1.015,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR3_3,C29_S3_N1_F,MM_230_VSR3,230,3.0,2.102,2.102,2.102,None,102.102,191.7,133.3,330.0,230.8,131.7,227.7,230.8,230.3,1.021,1.004,1.015,1.003,0.992,0.99,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR3_4,C29_S3_N1_F,MM_230_VSR3,230,4.0,2.103,2.103,2.103,None,102.103,191.9,133.4,330.0,230.8,131.8,228.1,230.8,230.3,1.022,1.005,1.015,1.003,0.993,0.992,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR3_5,C29_S3_N1_F,MM_230_VSR3,230,5.0,2.104,2.104,2.104,None,102.104,191.2,133.4,329.7,230.9,131.9,228.6,230.8,230.4,1.018,1.005,1.014,1.004,0.993,0.994,1.003,1.002,0.0
C29_S3_N1_F_MM_230_VSR3_6,C29_S3_N1_F,MM_230_VSR3,230,6.0,2.105,2.105,2.105,None,102.105,189.9,133.4,329.6,231.0,132.1,229.1,230.8,230.4,1.011,1.005,1.013,1.004,0.995,0.996,1.003,1.002,0.0
C29_S3_N1_F_MM_230_VSR3_7,C29_S3_N1_F,MM_230_VSR3,230,7.0,2.106,2.106,2.106,None,102.106,190.1,133.3,329.8,230.9,132.2,229.2,230.8,230.5,1.012,1.004,1.014,1.004,0.996,0.997,1.003,1.002,0.0
C29_S3_N1_F_MM_230_VSR3_8,C29_S3_N1_F,MM_230_VSR3,230,8.0,2.107,2.107,2.107,None,102.107,191.2,133.3,330.3,230.8,132.5,229.6,230.8,230.6,1.018,1.004,1.015,1.003,0.998,0.998,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR3_9,C29_S3_N1_F,MM_230_VSR3,230,9.0,2.108,2.108,2.108,None,102.108,190.4,133.3,330.6,230.8,132.9,230.2,230.8,230.7,1.014,1.004,1.016,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR3_10,C29_S3_N1_F,MM_230_VSR3,230,10.0,2.109,2.109,2.109,None,102.109,188.8,133.3,328.9,230.8,133.1,230.6,230.8,230.8,1.005,1.004,1.011,1.003,1.002,1.003,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR3_11,C29_S3_N1_F,MM_230_VSR3,230,11.0,2.11,2.11,2.11,None,102.11,188.7,133.3,327.4,230.8,133.2,230.8,230.8,230.8,1.005,1.004,1.007,1.003,1.003,1.003,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR3_12,C29_S3_N1_F,MM_230_VSR3,230,12.0,2.111,2.111,2.111,None,102.111,188.9,133.3,328.4,230.8,133.1,230.5,230.8,230.8,1.006,1.004,1.01,1.003,1.002,1.002,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR3_13,C29_S3_N1_F,MM_230_VSR3,230,13.0,2.112,2.112,2.112,None,102.112,190.3,133.3,330.5,230.8,132.9,230.2,230.8,230.7,1.013,1.004,1.016,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR3_14,C29_S3_N1_F,MM_230_VSR3,230,14.0,2.113,2.113,2.113,None,102.113,191.2,133.3,330.0,230.8,132.7,229.8,230.8,230.6,1.018,1.004,1.015,1.003,0.999,0.999,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR3_15,C29_S3_N1_F,MM_230_VSR3,230,15.0,2.114,2.114,2.114,None,102.114,189.4,133.3,330.0,230.8,132.4,229.5,230.8,230.5,1.009,1.004,1.015,1.003,0.997,0.998,1.003,1.002,0.0
C29_S3_N1_F_MM_230_VSR3_16,C29_S3_N1_F,MM_230_VSR3,230,16.0,2.115,2.115,2.115,None,102.115,190.7,133.3,330.0,230.8,132.1,228.9,230.8,230.4,1.015,1.004,1.015,1.003,0.995,0.995,1.003,1.002,0.0
C29_S3_N1_F_MM_230_VSR3_17,C29_S3_N1_F,MM_230_VSR3,230,17.0,2.116,2.116,2.116,None,102.116,191.6,133.3,330.1,230.8,131.9,228.3,230.8,230.4,1.02,1.004,1.015,1.003,0.993,0.993,1.003,1.002,0.0
C29_S3_N1_F_MM_230_VSR3_18,C29_S3_N1_F,MM_230_VSR3,230,18.0,2.117,2.117,2.117,None,102.117,191.9,133.3,330.1,230.8,131.9,228.0,230.8,230.3,1.022,1.004,1.015,1.003,0.993,0.991,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR3_19,C29_S3_N1_F,MM_230_VSR3,230,19.0,2.118,2.118,2.118,None,102.118,191.4,133.3,329.5,230.8,131.6,228.0,230.8,230.3,1.019,1.004,1.013,1.003,0.991,0.991,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR3_20,C29_S3_N1_F,MM_230_VSR3,230,20.0,2.119,2.119,2.119,None,102.119,190.0,133.3,329.9,230.8,131.5,228.1,230.8,230.2,1.012,1.004,1.014,1.003,0.99,0.992,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR4_1,C29_S3_N1_F,MM_230_VSR4,230,1.0,2.1,2.1,2.1,None,102.1,205.6,133.3,358.1,230.8,107.8,195.0,230.8,223.7,1.095,1.004,1.101,1.003,0.812,0.848,1.003,0.973,0.0
C29_S3_N1_F_MM_230_VSR4_2,C29_S3_N1_F,MM_230_VSR4,230,2.0,2.101,2.101,2.101,None,102.101,200.6,133.3,358.6,230.8,108.8,191.5,230.8,223.9,1.068,1.004,1.102,1.003,0.819,0.833,1.003,0.973,0.0
C29_S3_N1_F_MM_230_VSR4_3,C29_S3_N1_F,MM_230_VSR4,230,3.0,2.102,2.102,2.102,None,102.102,201.9,133.3,364.2,230.8,111.4,191.7,230.8,224.4,1.075,1.004,1.12,1.003,0.839,0.833,1.003,0.976,0.0
C29_S3_N1_F_MM_230_VSR4_4,C29_S3_N1_F,MM_230_VSR4,230,4.0,2.103,2.103,2.103,None,102.103,201.2,133.3,365.9,230.8,112.8,194.4,230.8,224.8,1.071,1.004,1.125,1.003,0.849,0.845,1.003,0.977,0.0
C29_S3_N1_F_MM_230_VSR4_5,C29_S3_N1_F,MM_230_VSR4,230,5.0,2.104,2.104,2.104,None,102.104,202.6,133.5,360.4,230.8,113.2,199.4,230.8,225.4,1.079,1.005,1.108,1.003,0.852,0.867,1.003,0.98,0.0
C29_S3_N1_F_MM_230_VSR4_6,C29_S3_N1_F,MM_230_VSR4,230,6.0,2.105,2.105,2.105,None,102.105,209.3,133.9,347.5,230.9,115.4,206.0,230.8,225.9,1.115,1.008,1.068,1.004,0.869,0.896,1.003,0.982,0.0
C29_S3_N1_F_MM_230_VSR4_7,C29_S3_N1_F,MM_230_VSR4,230,7.0,2.106,2.106,2.106,None,102.106,203.1,133.8,345.7,232.2,119.6,211.6,230.8,226.9,1.082,1.008,1.063,1.01,0.901,0.92,1.003,0.987,0.0
C29_S3_N1_F_MM_230_VSR4_8,C29_S3_N1_F,MM_230_VSR4,230,8.0,2.107,2.107,2.107,None,102.107,199.9,133.3,351.4,231.1,125.1,217.5,230.8,228.1,1.064,1.004,1.08,1.005,0.942,0.946,1.003,0.992,0.0
C29_S3_N1_F_MM_230_VSR4_9,C29_S3_N1_F,MM_230_VSR4,230,9.0,2.108,2.108,2.108,None,102.108,201.5,133.3,344.7,230.8,128.5,222.6,230.8,229.0,1.073,1.004,1.06,1.003,0.968,0.968,1.003,0.996,0.0
C29_S3_N1_F_MM_230_VSR4_10,C29_S3_N1_F,MM_230_VSR4,230,10.0,2.109,2.109,2.109,None,102.109,198.1,133.3,327.7,230.8,130.7,227.4,230.8,230.2,1.055,1.004,1.007,1.003,0.984,0.989,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR4_11,C29_S3_N1_F,MM_230_VSR4,230,11.0,2.11,2.11,2.11,None,102.11,191.6,133.3,326.6,231.1,132.9,230.4,230.8,230.6,1.02,1.004,1.004,1.005,1.001,1.002,1.003,1.003,0.0
C29_S3_N1_F_MM_230_VSR4_12,C29_S3_N1_F,MM_230_VSR4,230,12.0,2.111,2.111,2.111,None,102.111,197.7,133.3,326.6,230.9,131.9,228.9,230.8,230.2,1.053,1.004,1.004,1.004,0.993,0.995,1.003,1.001,0.0
C29_S3_N1_F_MM_230_VSR4_13,C29_S3_N1_F,MM_230_VSR4,230,13.0,2.112,2.112,2.112,None,102.112,201.2,133.3,342.8,230.8,128.7,222.6,230.8,229.0,1.071,1.004,1.054,1.003,0.969,0.968,1.003,0.996,0.0
C29_S3_N1_F_MM_230_VSR4_14,C29_S3_N1_F,MM_230_VSR4,230,14.0,2.113,2.113,2.113,None,102.113,202.0,133.3,357.5,230.8,125.9,218.4,230.8,228.0,1.076,1.004,1.099,1.003,0.948,0.95,1.003,0.991,0.0
C29_S3_N1_F_MM_230_VSR4_15,C29_S3_N1_F,MM_230_VSR4,230,15.0,2.114,2.114,2.114,None,102.114,206.2,133.3,340.3,230.8,121.6,214.6,230.8,226.8,1.098,1.004,1.046,1.003,0.916,0.933,1.003,0.986,0.0
C29_S3_N1_F_MM_230_VSR4_16,C29_S3_N1_F,MM_230_VSR4,230,16.0,2.115,2.115,2.115,None,102.115,200.7,133.3,357.9,230.8,118.1,207.7,230.8,225.8,1.069,1.004,1.1,1.003,0.889,0.903,1.003,0.982,0.0
C29_S3_N1_F_MM_230_VSR4_17,C29_S3_N1_F,MM_230_VSR4,230,17.0,2.116,2.116,2.116,None,102.116,202.0,133.3,364.2,230.8,115.6,200.0,230.8,225.3,1.076,1.004,1.12,1.003,0.871,0.87,1.003,0.98,0.0
C29_S3_N1_F_MM_230_VSR4_18,C29_S3_N1_F,MM_230_VSR4,230,18.0,2.117,2.117,2.117,None,102.117,201.6,133.3,366.2,230.8,114.8,194.3,230.8,224.7,1.074,1.004,1.126,1.003,0.865,0.845,1.003,0.977,0.0
C29_S3_N1_F_MM_230_VSR4_19,C29_S3_N1_F,MM_230_VSR4,230,19.0,2.118,2.118,2.118,None,102.118,202.4,133.3,360.8,230.8,110.8,191.9,230.8,224.2,1.078,1.004,1.109,1.003,0.834,0.834,1.003,0.975,0.0
C29_S3_N1_F_MM_230_VSR4_20,C29_S3_N1_F,MM_230_VSR4,230,20.0,2.119,2.119,2.119,None,102.119,209.5,133.3,347.4,230.8,108.5,193.3,230.8,223.6,1.116,1.004,1.068,1.003,0.817,0.84,1.003,0.972,0.0
C29_S3_N1_F_MM_25_ONSS1_1,C29_S3_N1_F,MM_25_ONSS1,25,1.0,2.1,2.1,2.1,None,102.1,20.6,14.4,35.5,24.9,14.2,24.6,24.9,24.9,1.009,0.998,1.004,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_2,C29_S3_N1_F,MM_25_ONSS1,25,2.0,2.101,2.101,2.101,None,102.101,20.6,14.4,35.7,24.9,14.2,24.6,24.9,24.9,1.009,0.998,1.01,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_3,C29_S3_N1_F,MM_25_ONSS1,25,3.0,2.102,2.102,2.102,None,102.102,20.6,14.4,35.9,24.9,14.2,24.6,24.9,24.9,1.009,0.998,1.015,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_4,C29_S3_N1_F,MM_25_ONSS1,25,4.0,2.103,2.103,2.103,None,102.103,20.6,14.4,35.9,24.9,14.2,24.7,24.9,24.9,1.009,0.998,1.015,0.996,0.984,0.988,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_5,C29_S3_N1_F,MM_25_ONSS1,25,5.0,2.104,2.104,2.104,None,102.104,20.6,14.4,35.8,25.0,14.2,24.7,24.9,24.9,1.009,0.998,1.013,1.0,0.984,0.988,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_6,C29_S3_N1_F,MM_25_ONSS1,25,6.0,2.105,2.105,2.105,None,102.105,20.6,14.4,35.5,24.9,14.3,24.7,24.9,24.9,1.009,0.998,1.004,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_7,C29_S3_N1_F,MM_25_ONSS1,25,7.0,2.106,2.106,2.106,None,102.106,20.6,14.4,35.6,24.9,14.3,24.7,24.9,24.9,1.009,0.998,1.007,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_8,C29_S3_N1_F,MM_25_ONSS1,25,8.0,2.107,2.107,2.107,None,102.107,20.6,14.4,35.8,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.013,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_9,C29_S3_N1_F,MM_25_ONSS1,25,9.0,2.108,2.108,2.108,None,102.108,20.6,14.4,35.7,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.01,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_10,C29_S3_N1_F,MM_25_ONSS1,25,10.0,2.109,2.109,2.109,None,102.109,20.5,14.4,35.3,24.9,14.4,24.9,24.9,24.9,1.004,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_11,C29_S3_N1_F,MM_25_ONSS1,25,11.0,2.11,2.11,2.11,None,102.11,20.4,14.4,35.3,24.9,14.4,24.9,24.9,24.9,0.999,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_12,C29_S3_N1_F,MM_25_ONSS1,25,12.0,2.111,2.111,2.111,None,102.111,20.5,14.4,35.3,24.9,14.4,24.9,24.9,24.9,1.004,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_13,C29_S3_N1_F,MM_25_ONSS1,25,13.0,2.112,2.112,2.112,None,102.112,20.6,14.4,35.6,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.007,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_14,C29_S3_N1_F,MM_25_ONSS1,25,14.0,2.113,2.113,2.113,None,102.113,20.6,14.4,35.8,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.013,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_15,C29_S3_N1_F,MM_25_ONSS1,25,15.0,2.114,2.114,2.114,None,102.114,20.6,14.4,35.5,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.004,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_16,C29_S3_N1_F,MM_25_ONSS1,25,16.0,2.115,2.115,2.115,None,102.115,20.6,14.4,35.7,24.9,14.3,24.7,24.9,24.9,1.009,0.998,1.01,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_17,C29_S3_N1_F,MM_25_ONSS1,25,17.0,2.116,2.116,2.116,None,102.116,20.6,14.4,35.9,24.9,14.2,24.7,24.9,24.9,1.009,0.998,1.015,0.996,0.984,0.988,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_18,C29_S3_N1_F,MM_25_ONSS1,25,18.0,2.117,2.117,2.117,None,102.117,20.6,14.4,35.9,24.9,14.2,24.7,24.9,24.9,1.009,0.998,1.015,0.996,0.984,0.988,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_19,C29_S3_N1_F,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,20.5,14.4,35.8,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.013,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS1_20,C29_S3_N1_F,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,20.6,14.4,35.5,24.9,14.2,24.6,24.9,24.9,1.009,0.998,1.004,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N1_F_MM_25_ONSS2_1,C29_S3_N1_F,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,22.6,14.5,38.1,25.1,12.1,20.5,25.1,24.3,1.107,1.005,1.078,1.004,0.838,0.82,1.004,0.972,0.0
C29_S3_N1_F_MM_25_ONSS2_2,C29_S3_N1_F,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,22.6,14.5,37.7,25.1,11.9,20.6,25.1,24.3,1.107,1.005,1.066,1.004,0.824,0.824,1.004,0.972,0.0
C29_S3_N1_F_MM_25_ONSS2_3,C29_S3_N1_F,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,23.0,14.5,38.3,25.1,11.9,21.0,25.1,24.4,1.127,1.005,1.083,1.004,0.824,0.84,1.004,0.976,0.0
C29_S3_N1_F_MM_25_ONSS2_4,C29_S3_N1_F,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,23.1,14.5,38.4,25.1,12.1,21.4,25.1,24.4,1.132,1.005,1.086,1.004,0.838,0.856,1.004,0.976,0.0
C29_S3_N1_F_MM_25_ONSS2_5,C29_S3_N1_F,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,22.7,14.5,38.7,25.1,12.4,21.5,25.1,24.5,1.112,1.005,1.095,1.004,0.859,0.86,1.004,0.98,0.0
C29_S3_N1_F_MM_25_ONSS2_6,C29_S3_N1_F,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,21.9,14.5,39.4,25.2,12.8,21.8,25.1,24.5,1.073,1.005,1.114,1.008,0.887,0.872,1.004,0.98,0.0
C29_S3_N1_F_MM_25_ONSS2_7,C29_S3_N1_F,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,21.8,14.6,37.8,25.2,13.2,22.6,25.1,24.6,1.068,1.012,1.069,1.008,0.915,0.904,1.004,0.984,0.0
C29_S3_N1_F_MM_25_ONSS2_8,C29_S3_N1_F,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,22.1,14.5,37.7,25.1,13.6,23.6,25.1,24.8,1.083,1.005,1.066,1.004,0.942,0.944,1.004,0.992,0.0
C29_S3_N1_F_MM_25_ONSS2_9,C29_S3_N1_F,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,21.7,14.5,37.8,25.1,13.9,24.2,25.1,24.9,1.063,1.005,1.069,1.004,0.963,0.968,1.004,0.996,0.0
C29_S3_N1_F_MM_25_ONSS2_10,C29_S3_N1_F,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,20.6,14.5,37.2,25.1,14.3,24.6,25.1,25.0,1.009,1.005,1.052,1.004,0.991,0.984,1.004,1.0,0.0
C29_S3_N1_F_MM_25_ONSS2_11,C29_S3_N1_F,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.5,36.2,25.1,14.5,25.0,25.1,25.1,1.004,1.005,1.024,1.004,1.005,1.0,1.004,1.004,0.0
C29_S3_N1_F_MM_25_ONSS2_12,C29_S3_N1_F,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,20.5,14.5,37.0,25.1,14.4,24.8,25.1,25.0,1.004,1.005,1.047,1.004,0.998,0.992,1.004,1.0,0.0
C29_S3_N1_F_MM_25_ONSS2_13,C29_S3_N1_F,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,21.6,14.5,37.8,25.1,13.9,24.2,25.1,24.9,1.058,1.005,1.069,1.004,0.963,0.968,1.004,0.996,0.0
C29_S3_N1_F_MM_25_ONSS2_14,C29_S3_N1_F,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,22.5,14.5,37.7,25.1,13.7,23.7,25.1,24.8,1.102,1.005,1.066,1.004,0.949,0.948,1.004,0.992,0.0
C29_S3_N1_F_MM_25_ONSS2_15,C29_S3_N1_F,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,21.4,14.5,38.5,25.1,13.4,22.9,25.1,24.6,1.048,1.005,1.089,1.004,0.928,0.916,1.004,0.984,0.0
C29_S3_N1_F_MM_25_ONSS2_16,C29_S3_N1_F,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,22.6,14.5,37.8,25.1,13.0,22.3,25.1,24.5,1.107,1.005,1.069,1.004,0.901,0.892,1.004,0.98,0.0
C29_S3_N1_F_MM_25_ONSS2_17,C29_S3_N1_F,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,23.0,14.5,38.1,25.1,12.4,21.8,25.1,24.5,1.127,1.005,1.078,1.004,0.859,0.872,1.004,0.98,0.0
C29_S3_N1_F_MM_25_ONSS2_18,C29_S3_N1_F,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,23.1,14.5,38.4,25.1,12.1,21.6,25.1,24.4,1.132,1.005,1.086,1.004,0.838,0.864,1.004,0.976,0.0
C29_S3_N1_F_MM_25_ONSS2_19,C29_S3_N1_F,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,22.8,14.5,38.6,25.1,11.9,21.0,25.1,24.3,1.117,1.005,1.092,1.004,0.824,0.84,1.004,0.972,0.0
C29_S3_N1_F_MM_25_ONSS2_20,C29_S3_N1_F,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,21.9,14.5,39.6,25.1,12.0,20.6,25.1,24.3,1.073,1.005,1.12,1.004,0.831,0.824,1.004,0.972,0.0
C29_S3_N1_F_MM_400_GRD1_1,C29_S3_N1_F,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_2,C29_S3_N1_F,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_3,C29_S3_N1_F,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_4,C29_S3_N1_F,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.3,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_5,C29_S3_N1_F,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,396.0,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_6,C29_S3_N1_F,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,328.7,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.006,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_7,C29_S3_N1_F,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.3,397.4,400.0,399.4,1.004,1.0,1.005,1.0,0.993,0.993,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_8,C29_S3_N1_F,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD1_9,C29_S3_N1_F,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD1_10,C29_S3_N1_F,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_GRD1_11,C29_S3_N1_F,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_F_MM_400_GRD1_12,C29_S3_N1_F,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_GRD1_13,C29_S3_N1_F,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD1_14,C29_S3_N1_F,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD1_15,C29_S3_N1_F,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_16,C29_S3_N1_F,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_17,C29_S3_N1_F,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_18,C29_S3_N1_F,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_19,C29_S3_N1_F,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD1_20,C29_S3_N1_F,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.2,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_1,C29_S3_N1_F,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_2,C29_S3_N1_F,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_3,C29_S3_N1_F,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_4,C29_S3_N1_F,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.3,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_5,C29_S3_N1_F,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,396.0,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_6,C29_S3_N1_F,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,328.7,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.006,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_7,C29_S3_N1_F,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.3,397.4,400.0,399.4,1.004,1.0,1.005,1.0,0.993,0.993,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_8,C29_S3_N1_F,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD_9,C29_S3_N1_F,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD_10,C29_S3_N1_F,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_GRD_11,C29_S3_N1_F,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_F_MM_400_GRD_12,C29_S3_N1_F,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_GRD_13,C29_S3_N1_F,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD_14,C29_S3_N1_F,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_F_MM_400_GRD_15,C29_S3_N1_F,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_16,C29_S3_N1_F,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_17,C29_S3_N1_F,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_18,C29_S3_N1_F,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_19,C29_S3_N1_F,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_GRD_20,C29_S3_N1_F,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.2,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_1,C29_S3_N1_F,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_2,C29_S3_N1_F,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_3,C29_S3_N1_F,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_4,C29_S3_N1_F,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_5,C29_S3_N1_F,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_6,C29_S3_N1_F,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_7,C29_S3_N1_F,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_8,C29_S3_N1_F,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT1_9,C29_S3_N1_F,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT1_10,C29_S3_N1_F,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT1_11,C29_S3_N1_F,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT1_12,C29_S3_N1_F,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT1_13,C29_S3_N1_F,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT1_14,C29_S3_N1_F,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT1_15,C29_S3_N1_F,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_16,C29_S3_N1_F,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_17,C29_S3_N1_F,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_18,C29_S3_N1_F,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_19,C29_S3_N1_F,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT1_20,C29_S3_N1_F,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_1,C29_S3_N1_F,MM_400_ONT2,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_2,C29_S3_N1_F,MM_400_ONT2,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_3,C29_S3_N1_F,MM_400_ONT2,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_4,C29_S3_N1_F,MM_400_ONT2,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_5,C29_S3_N1_F,MM_400_ONT2,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_6,C29_S3_N1_F,MM_400_ONT2,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_7,C29_S3_N1_F,MM_400_ONT2,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_8,C29_S3_N1_F,MM_400_ONT2,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT2_9,C29_S3_N1_F,MM_400_ONT2,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT2_10,C29_S3_N1_F,MM_400_ONT2,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT2_11,C29_S3_N1_F,MM_400_ONT2,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT2_12,C29_S3_N1_F,MM_400_ONT2,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT2_13,C29_S3_N1_F,MM_400_ONT2,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT2_14,C29_S3_N1_F,MM_400_ONT2,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT2_15,C29_S3_N1_F,MM_400_ONT2,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_16,C29_S3_N1_F,MM_400_ONT2,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_17,C29_S3_N1_F,MM_400_ONT2,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_18,C29_S3_N1_F,MM_400_ONT2,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_19,C29_S3_N1_F,MM_400_ONT2,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT2_20,C29_S3_N1_F,MM_400_ONT2,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_1,C29_S3_N1_F,MM_400_ONT3,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_2,C29_S3_N1_F,MM_400_ONT3,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_3,C29_S3_N1_F,MM_400_ONT3,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_4,C29_S3_N1_F,MM_400_ONT3,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_5,C29_S3_N1_F,MM_400_ONT3,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_6,C29_S3_N1_F,MM_400_ONT3,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_7,C29_S3_N1_F,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_8,C29_S3_N1_F,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT3_9,C29_S3_N1_F,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT3_10,C29_S3_N1_F,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT3_11,C29_S3_N1_F,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT3_12,C29_S3_N1_F,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT3_13,C29_S3_N1_F,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT3_14,C29_S3_N1_F,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT3_15,C29_S3_N1_F,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_16,C29_S3_N1_F,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_17,C29_S3_N1_F,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_18,C29_S3_N1_F,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_19,C29_S3_N1_F,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT3_20,C29_S3_N1_F,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_1,C29_S3_N1_F,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_2,C29_S3_N1_F,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_3,C29_S3_N1_F,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_4,C29_S3_N1_F,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_5,C29_S3_N1_F,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_6,C29_S3_N1_F,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_7,C29_S3_N1_F,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_8,C29_S3_N1_F,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT4_9,C29_S3_N1_F,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT4_10,C29_S3_N1_F,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT4_11,C29_S3_N1_F,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT4_12,C29_S3_N1_F,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_ONT4_13,C29_S3_N1_F,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT4_14,C29_S3_N1_F,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_F_MM_400_ONT4_15,C29_S3_N1_F,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_16,C29_S3_N1_F,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_17,C29_S3_N1_F,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_18,C29_S3_N1_F,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_19,C29_S3_N1_F,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_ONT4_20,C29_S3_N1_F,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_1,C29_S3_N1_F,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_2,C29_S3_N1_F,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_3,C29_S3_N1_F,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_4,C29_S3_N1_F,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_5,C29_S3_N1_F,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_6,C29_S3_N1_F,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_7,C29_S3_N1_F,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_8,C29_S3_N1_F,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_F_MM_400_POC_9,C29_S3_N1_F,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_POC_10,C29_S3_N1_F,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_POC_11,C29_S3_N1_F,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_F_MM_400_POC_12,C29_S3_N1_F,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_F_MM_400_POC_13,C29_S3_N1_F,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_F_MM_400_POC_14,C29_S3_N1_F,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_F_MM_400_POC_15,C29_S3_N1_F,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_16,C29_S3_N1_F,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_17,C29_S3_N1_F,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_18,C29_S3_N1_F,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_19,C29_S3_N1_F,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_400_POC_20,C29_S3_N1_F,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_F_MM_66_OFT1_1,C29_S3_N1_F,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_2,C29_S3_N1_F,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_3,C29_S3_N1_F,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_4,C29_S3_N1_F,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_5,C29_S3_N1_F,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_6,C29_S3_N1_F,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_7,C29_S3_N1_F,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_8,C29_S3_N1_F,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_9,C29_S3_N1_F,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_10,C29_S3_N1_F,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_11,C29_S3_N1_F,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_12,C29_S3_N1_F,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_13,C29_S3_N1_F,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_14,C29_S3_N1_F,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_15,C29_S3_N1_F,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_16,C29_S3_N1_F,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_17,C29_S3_N1_F,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_18,C29_S3_N1_F,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_19,C29_S3_N1_F,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_F_MM_66_OFT1_20,C29_S3_N1_F,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
