Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S3_N1_M_MM_25_ONSS1_6,C29_S3_N1_M,MM_25_ONSS1,25,6.0,2.105,2.105,2.105,None,102.105,20.6,14.4,35.5,24.9,14.3,24.7,24.9,24.9,1.009,0.998,1.004,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_7,C29_S3_N1_M,MM_25_ONSS1,25,7.0,2.106,2.106,2.106,None,102.106,20.6,14.4,35.6,24.9,14.3,24.7,24.9,24.9,1.009,0.998,1.007,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_8,C29_S3_N1_M,MM_25_ONSS1,25,8.0,2.107,2.107,2.107,None,102.107,20.6,14.4,35.8,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.013,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_9,C29_S3_N1_M,MM_25_ONSS1,25,9.0,2.108,2.108,2.108,None,102.108,20.6,14.4,35.7,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.01,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_10,C29_S3_N1_M,MM_25_ONSS1,25,10.0,2.109,2.109,2.109,None,102.109,20.5,14.4,35.3,24.9,14.4,24.9,24.9,24.9,1.004,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_11,C29_S3_N1_M,MM_25_ONSS1,25,11.0,2.11,2.11,2.11,None,102.11,20.4,14.4,35.3,24.9,14.4,24.9,24.9,24.9,0.999,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_12,C29_S3_N1_M,MM_25_ONSS1,25,12.0,2.111,2.111,2.111,None,102.111,20.5,14.4,35.3,24.9,14.4,24.9,24.9,24.9,1.004,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_13,C29_S3_N1_M,MM_25_ONSS1,25,13.0,2.112,2.112,2.112,None,102.112,20.6,14.4,35.6,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.007,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_14,C29_S3_N1_M,MM_25_ONSS1,25,14.0,2.113,2.113,2.113,None,102.113,20.6,14.4,35.8,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.013,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_15,C29_S3_N1_M,MM_25_ONSS1,25,15.0,2.114,2.114,2.114,None,102.114,20.6,14.4,35.5,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.004,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_16,C29_S3_N1_M,MM_25_ONSS1,25,16.0,2.115,2.115,2.115,None,102.115,20.6,14.4,35.7,24.9,14.3,24.7,24.9,24.9,1.009,0.998,1.01,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_17,C29_S3_N1_M,MM_25_ONSS1,25,17.0,2.116,2.116,2.116,None,102.116,20.6,14.4,35.9,24.9,14.2,24.7,24.9,24.9,1.009,0.998,1.015,0.996,0.984,0.988,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_18,C29_S3_N1_M,MM_25_ONSS1,25,18.0,2.117,2.117,2.117,None,102.117,20.6,14.4,35.9,24.9,14.2,24.7,24.9,24.9,1.009,0.998,1.015,0.996,0.984,0.988,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_19,C29_S3_N1_M,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,20.5,14.4,35.8,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.013,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS1_20,C29_S3_N1_M,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,20.6,14.4,35.5,24.9,14.2,24.6,24.9,24.9,1.009,0.998,1.004,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N1_M_MM_25_ONSS2_1,C29_S3_N1_M,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,22.6,14.5,38.1,25.1,12.1,20.5,25.1,24.3,1.107,1.005,1.078,1.004,0.838,0.82,1.004,0.972,0.0
C29_S3_N1_M_MM_25_ONSS2_2,C29_S3_N1_M,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,22.6,14.5,37.7,25.1,11.9,20.6,25.1,24.3,1.107,1.005,1.066,1.004,0.824,0.824,1.004,0.972,0.0
C29_S3_N1_M_MM_25_ONSS2_3,C29_S3_N1_M,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,23.0,14.5,38.3,25.1,11.9,21.0,25.1,24.4,1.127,1.005,1.083,1.004,0.824,0.84,1.004,0.976,0.0
C29_S3_N1_M_MM_25_ONSS2_4,C29_S3_N1_M,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,23.1,14.5,38.4,25.1,12.1,21.4,25.1,24.4,1.132,1.005,1.086,1.004,0.838,0.856,1.004,0.976,0.0
C29_S3_N1_M_MM_25_ONSS2_5,C29_S3_N1_M,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,22.7,14.5,38.7,25.1,12.4,21.5,25.1,24.5,1.112,1.005,1.095,1.004,0.859,0.86,1.004,0.98,0.0
C29_S3_N1_M_MM_25_ONSS2_6,C29_S3_N1_M,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,21.9,14.5,39.4,25.2,12.8,21.8,25.1,24.5,1.073,1.005,1.114,1.008,0.887,0.872,1.004,0.98,0.0
C29_S3_N1_M_MM_25_ONSS2_7,C29_S3_N1_M,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,21.8,14.6,37.8,25.2,13.2,22.6,25.1,24.6,1.068,1.012,1.069,1.008,0.915,0.904,1.004,0.984,0.0
C29_S3_N1_M_MM_25_ONSS2_8,C29_S3_N1_M,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,22.1,14.5,37.7,25.1,13.6,23.6,25.1,24.8,1.083,1.005,1.066,1.004,0.942,0.944,1.004,0.992,0.0
C29_S3_N1_M_MM_25_ONSS2_9,C29_S3_N1_M,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,21.7,14.5,37.8,25.1,13.9,24.2,25.1,24.9,1.063,1.005,1.069,1.004,0.963,0.968,1.004,0.996,0.0
C29_S3_N1_M_MM_25_ONSS2_10,C29_S3_N1_M,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,20.6,14.5,37.2,25.1,14.3,24.6,25.1,25.0,1.009,1.005,1.052,1.004,0.991,0.984,1.004,1.0,0.0
C29_S3_N1_M_MM_25_ONSS2_11,C29_S3_N1_M,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.5,36.2,25.1,14.5,25.0,25.1,25.1,1.004,1.005,1.024,1.004,1.005,1.0,1.004,1.004,0.0
C29_S3_N1_M_MM_25_ONSS2_12,C29_S3_N1_M,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,20.5,14.5,37.0,25.1,14.4,24.8,25.1,25.0,1.004,1.005,1.047,1.004,0.998,0.992,1.004,1.0,0.0
C29_S3_N1_M_MM_25_ONSS2_13,C29_S3_N1_M,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,21.6,14.5,37.8,25.1,13.9,24.2,25.1,24.9,1.058,1.005,1.069,1.004,0.963,0.968,1.004,0.996,0.0
C29_S3_N1_M_MM_25_ONSS2_14,C29_S3_N1_M,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,22.5,14.5,37.7,25.1,13.7,23.7,25.1,24.8,1.102,1.005,1.066,1.004,0.949,0.948,1.004,0.992,0.0
C29_S3_N1_M_MM_25_ONSS2_15,C29_S3_N1_M,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,21.4,14.5,38.5,25.1,13.4,22.9,25.1,24.6,1.048,1.005,1.089,1.004,0.928,0.916,1.004,0.984,0.0
C29_S3_N1_M_MM_25_ONSS2_16,C29_S3_N1_M,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,22.6,14.5,37.8,25.1,13.0,22.3,25.1,24.5,1.107,1.005,1.069,1.004,0.901,0.892,1.004,0.98,0.0
C29_S3_N1_M_MM_25_ONSS2_17,C29_S3_N1_M,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,23.0,14.5,38.1,25.1,12.4,21.8,25.1,24.5,1.127,1.005,1.078,1.004,0.859,0.872,1.004,0.98,0.0
C29_S3_N1_M_MM_25_ONSS2_18,C29_S3_N1_M,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,23.1,14.5,38.4,25.1,12.1,21.6,25.1,24.4,1.132,1.005,1.086,1.004,0.838,0.864,1.004,0.976,0.0
C29_S3_N1_M_MM_25_ONSS2_19,C29_S3_N1_M,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,22.8,14.5,38.6,25.1,11.9,21.0,25.1,24.3,1.117,1.005,1.092,1.004,0.824,0.84,1.004,0.972,0.0
C29_S3_N1_M_MM_25_ONSS2_20,C29_S3_N1_M,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,21.9,14.5,39.6,25.1,12.0,20.6,25.1,24.3,1.073,1.005,1.12,1.004,0.831,0.824,1.004,0.972,0.0
C29_S3_N1_M_MM_400_GRD1_1,C29_S3_N1_M,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_2,C29_S3_N1_M,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_3,C29_S3_N1_M,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_4,C29_S3_N1_M,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.3,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_5,C29_S3_N1_M,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,396.0,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_6,C29_S3_N1_M,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,328.7,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.006,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_7,C29_S3_N1_M,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.3,397.4,400.0,399.4,1.004,1.0,1.005,1.0,0.993,0.993,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_8,C29_S3_N1_M,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD1_9,C29_S3_N1_M,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD1_10,C29_S3_N1_M,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_GRD1_11,C29_S3_N1_M,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_M_MM_400_GRD1_12,C29_S3_N1_M,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_GRD1_13,C29_S3_N1_M,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD1_14,C29_S3_N1_M,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD1_15,C29_S3_N1_M,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_16,C29_S3_N1_M,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_17,C29_S3_N1_M,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_18,C29_S3_N1_M,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_19,C29_S3_N1_M,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD1_20,C29_S3_N1_M,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.2,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_1,C29_S3_N1_M,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_2,C29_S3_N1_M,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_3,C29_S3_N1_M,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_4,C29_S3_N1_M,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.3,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_5,C29_S3_N1_M,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,396.0,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_6,C29_S3_N1_M,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,328.7,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.006,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_7,C29_S3_N1_M,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.3,397.4,400.0,399.4,1.004,1.0,1.005,1.0,0.993,0.993,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_8,C29_S3_N1_M,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD_9,C29_S3_N1_M,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD_10,C29_S3_N1_M,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_GRD_11,C29_S3_N1_M,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_M_MM_400_GRD_12,C29_S3_N1_M,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_GRD_13,C29_S3_N1_M,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD_14,C29_S3_N1_M,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_M_MM_400_GRD_15,C29_S3_N1_M,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_16,C29_S3_N1_M,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_17,C29_S3_N1_M,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_18,C29_S3_N1_M,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_19,C29_S3_N1_M,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_GRD_20,C29_S3_N1_M,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.2,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_1,C29_S3_N1_M,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_2,C29_S3_N1_M,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_3,C29_S3_N1_M,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_4,C29_S3_N1_M,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_5,C29_S3_N1_M,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_6,C29_S3_N1_M,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_7,C29_S3_N1_M,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_8,C29_S3_N1_M,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT1_9,C29_S3_N1_M,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT1_10,C29_S3_N1_M,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT1_11,C29_S3_N1_M,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT1_12,C29_S3_N1_M,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT1_13,C29_S3_N1_M,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT1_14,C29_S3_N1_M,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT1_15,C29_S3_N1_M,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_16,C29_S3_N1_M,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_17,C29_S3_N1_M,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_18,C29_S3_N1_M,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_19,C29_S3_N1_M,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT1_20,C29_S3_N1_M,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_1,C29_S3_N1_M,MM_400_ONT2,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_2,C29_S3_N1_M,MM_400_ONT2,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_3,C29_S3_N1_M,MM_400_ONT2,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_4,C29_S3_N1_M,MM_400_ONT2,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_5,C29_S3_N1_M,MM_400_ONT2,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_6,C29_S3_N1_M,MM_400_ONT2,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_7,C29_S3_N1_M,MM_400_ONT2,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_8,C29_S3_N1_M,MM_400_ONT2,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT2_9,C29_S3_N1_M,MM_400_ONT2,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT2_10,C29_S3_N1_M,MM_400_ONT2,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT2_11,C29_S3_N1_M,MM_400_ONT2,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT2_12,C29_S3_N1_M,MM_400_ONT2,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT2_13,C29_S3_N1_M,MM_400_ONT2,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT2_14,C29_S3_N1_M,MM_400_ONT2,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT2_15,C29_S3_N1_M,MM_400_ONT2,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_16,C29_S3_N1_M,MM_400_ONT2,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_17,C29_S3_N1_M,MM_400_ONT2,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_18,C29_S3_N1_M,MM_400_ONT2,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_19,C29_S3_N1_M,MM_400_ONT2,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT2_20,C29_S3_N1_M,MM_400_ONT2,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_1,C29_S3_N1_M,MM_400_ONT3,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_2,C29_S3_N1_M,MM_400_ONT3,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_3,C29_S3_N1_M,MM_400_ONT3,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_4,C29_S3_N1_M,MM_400_ONT3,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_5,C29_S3_N1_M,MM_400_ONT3,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_6,C29_S3_N1_M,MM_400_ONT3,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_7,C29_S3_N1_M,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_8,C29_S3_N1_M,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT3_9,C29_S3_N1_M,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT3_10,C29_S3_N1_M,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT3_11,C29_S3_N1_M,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT3_12,C29_S3_N1_M,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT3_13,C29_S3_N1_M,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT3_14,C29_S3_N1_M,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT3_15,C29_S3_N1_M,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_16,C29_S3_N1_M,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_17,C29_S3_N1_M,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_18,C29_S3_N1_M,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_19,C29_S3_N1_M,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT3_20,C29_S3_N1_M,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_1,C29_S3_N1_M,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_2,C29_S3_N1_M,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_3,C29_S3_N1_M,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_4,C29_S3_N1_M,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_5,C29_S3_N1_M,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_6,C29_S3_N1_M,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_7,C29_S3_N1_M,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_8,C29_S3_N1_M,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT4_9,C29_S3_N1_M,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT4_10,C29_S3_N1_M,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT4_11,C29_S3_N1_M,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT4_12,C29_S3_N1_M,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_ONT4_13,C29_S3_N1_M,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT4_14,C29_S3_N1_M,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_M_MM_400_ONT4_15,C29_S3_N1_M,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_16,C29_S3_N1_M,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_17,C29_S3_N1_M,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_18,C29_S3_N1_M,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_19,C29_S3_N1_M,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_ONT4_20,C29_S3_N1_M,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_1,C29_S3_N1_M,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,328.0,230.9,569.2,400.0,227.9,395.0,400.0,399.0,1.004,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_2,C29_S3_N1_M,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,327.7,230.9,569.3,400.0,228.0,394.7,400.0,399.0,1.003,1.0,1.006,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_3,C29_S3_N1_M,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,569.9,400.0,228.3,394.8,400.0,399.1,1.006,1.0,1.007,1.0,0.989,0.987,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_4,C29_S3_N1_M,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,328.7,230.9,570.1,400.0,228.4,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_5,C29_S3_N1_M,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,328.9,231.0,569.4,400.0,228.5,395.9,400.0,399.2,1.007,1.0,1.007,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_6,C29_S3_N1_M,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,328.8,231.0,567.5,400.0,228.8,396.8,400.0,399.3,1.007,1.0,1.003,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_7,C29_S3_N1_M,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,327.9,231.0,568.6,400.1,229.2,397.3,400.0,399.4,1.004,1.0,1.005,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_8,C29_S3_N1_M,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,327.9,230.9,569.3,400.0,229.8,398.1,400.0,399.6,1.004,1.0,1.006,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N1_M_MM_400_POC_9,C29_S3_N1_M,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,327.5,230.9,568.7,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_POC_10,C29_S3_N1_M,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,327.3,230.9,566.6,400.0,230.7,399.6,400.0,399.9,1.002,1.0,1.002,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_POC_11,C29_S3_N1_M,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,326.9,231.0,566.0,400.0,230.9,399.9,400.0,400.0,1.001,1.0,1.001,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N1_M_MM_400_POC_12,C29_S3_N1_M,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,327.1,230.9,566.2,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N1_M_MM_400_POC_13,C29_S3_N1_M,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,327.5,230.9,568.5,400.0,230.4,398.9,400.0,399.7,1.003,1.0,1.005,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N1_M_MM_400_POC_14,C29_S3_N1_M,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,328.2,230.9,569.5,400.0,230.0,398.3,400.0,399.6,1.005,1.0,1.007,1.0,0.996,0.996,1.0,0.999,0.0
C29_S3_N1_M_MM_400_POC_15,C29_S3_N1_M,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,328.3,230.9,567.7,400.0,229.4,397.8,400.0,399.4,1.005,1.0,1.004,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_16,C29_S3_N1_M,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,327.8,230.9,569.4,400.0,229.0,396.8,400.0,399.3,1.004,1.0,1.007,1.0,0.992,0.992,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_17,C29_S3_N1_M,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,328.6,230.9,569.9,400.0,228.7,395.8,400.0,399.2,1.006,1.0,1.007,1.0,0.99,0.99,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_18,C29_S3_N1_M,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,328.7,230.9,570.1,400.0,228.6,395.2,400.0,399.1,1.006,1.0,1.008,1.0,0.99,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_19,C29_S3_N1_M,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,328.8,230.9,569.4,400.0,228.2,395.0,400.0,399.1,1.007,1.0,1.007,1.0,0.988,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_400_POC_20,C29_S3_N1_M,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,328.7,230.9,568.8,400.0,227.9,395.1,400.0,399.0,1.006,1.0,1.006,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N1_M_MM_66_OFT1_1,C29_S3_N1_M,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_2,C29_S3_N1_M,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_3,C29_S3_N1_M,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_4,C29_S3_N1_M,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_5,C29_S3_N1_M,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_6,C29_S3_N1_M,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_7,C29_S3_N1_M,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_8,C29_S3_N1_M,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_9,C29_S3_N1_M,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_10,C29_S3_N1_M,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_11,C29_S3_N1_M,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_12,C29_S3_N1_M,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_13,C29_S3_N1_M,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_14,C29_S3_N1_M,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_15,C29_S3_N1_M,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_16,C29_S3_N1_M,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_17,C29_S3_N1_M,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_18,C29_S3_N1_M,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_19,C29_S3_N1_M,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT1_20,C29_S3_N1_M,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_1,C29_S3_N1_M,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_2,C29_S3_N1_M,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_3,C29_S3_N1_M,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_4,C29_S3_N1_M,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_5,C29_S3_N1_M,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_6,C29_S3_N1_M,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_7,C29_S3_N1_M,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_8,C29_S3_N1_M,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_9,C29_S3_N1_M,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_10,C29_S3_N1_M,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_11,C29_S3_N1_M,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_12,C29_S3_N1_M,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_13,C29_S3_N1_M,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_14,C29_S3_N1_M,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_15,C29_S3_N1_M,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_16,C29_S3_N1_M,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_17,C29_S3_N1_M,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_18,C29_S3_N1_M,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_19,C29_S3_N1_M,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT2_20,C29_S3_N1_M,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N1_M_MM_66_OFT3_1,C29_S3_N1_M,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,55.0,38.5,94.9,66.7,38.0,65.8,66.7,66.5,1.021,1.01,1.017,1.011,0.997,0.997,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_2,C29_S3_N1_M,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,55.1,38.5,95.4,66.7,38.0,65.8,66.7,66.5,1.022,1.01,1.022,1.011,0.997,0.997,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_3,C29_S3_N1_M,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,55.0,38.5,95.9,66.7,38.0,65.9,66.7,66.5,1.021,1.01,1.027,1.011,0.997,0.998,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_4,C29_S3_N1_M,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,55.0,38.5,96.0,66.7,38.1,66.0,66.7,66.5,1.021,1.01,1.029,1.011,1.0,1.0,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_5,C29_S3_N1_M,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,55.0,38.5,95.7,66.7,38.1,66.0,66.7,66.5,1.021,1.01,1.025,1.011,1.0,1.0,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_6,C29_S3_N1_M,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,55.0,38.5,95.0,66.7,38.2,66.1,66.7,66.6,1.021,1.01,1.018,1.011,1.002,1.002,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_7,C29_S3_N1_M,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,55.0,38.5,95.2,66.7,38.2,66.2,66.7,66.6,1.021,1.01,1.02,1.011,1.002,1.003,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_8,C29_S3_N1_M,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,55.1,38.5,95.7,66.7,38.3,66.3,66.7,66.6,1.022,1.01,1.025,1.011,1.005,1.005,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_9,C29_S3_N1_M,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,55.2,38.5,95.3,66.7,38.4,66.5,66.7,66.6,1.024,1.01,1.021,1.011,1.008,1.008,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_10,C29_S3_N1_M,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,54.9,38.5,94.5,66.7,38.4,66.6,66.7,66.7,1.019,1.01,1.012,1.011,1.008,1.009,1.011,1.011,0.0
C29_S3_N1_M_MM_66_OFT3_11,C29_S3_N1_M,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,54.6,38.5,94.4,66.7,38.5,66.6,66.7,66.7,1.013,1.01,1.011,1.011,1.01,1.009,1.011,1.011,0.0
C29_S3_N1_M_MM_66_OFT3_12,C29_S3_N1_M,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,54.8,38.5,94.6,66.7,38.4,66.6,66.7,66.7,1.017,1.01,1.014,1.011,1.008,1.009,1.011,1.011,0.0
C29_S3_N1_M_MM_66_OFT3_13,C29_S3_N1_M,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,55.1,38.5,95.3,66.7,38.4,66.5,66.7,66.6,1.022,1.01,1.021,1.011,1.008,1.008,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_14,C29_S3_N1_M,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,55.0,38.5,95.7,66.7,38.3,66.3,66.7,66.6,1.021,1.01,1.025,1.011,1.005,1.005,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_15,C29_S3_N1_M,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,55.1,38.5,94.8,66.7,38.3,66.2,66.7,66.6,1.022,1.01,1.016,1.011,1.005,1.003,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_16,C29_S3_N1_M,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,55.1,38.5,95.5,66.7,38.2,66.1,66.7,66.6,1.022,1.01,1.023,1.011,1.002,1.002,1.011,1.009,0.0
C29_S3_N1_M_MM_66_OFT3_17,C29_S3_N1_M,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,55.1,38.5,95.9,66.7,38.1,66.0,66.7,66.5,1.022,1.01,1.027,1.011,1.0,1.0,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_18,C29_S3_N1_M,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,55.1,38.5,96.1,66.7,38.0,66.0,66.7,66.5,1.022,1.01,1.03,1.011,0.997,1.0,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_19,C29_S3_N1_M,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,55.0,38.5,95.8,66.7,38.0,65.9,66.7,66.5,1.021,1.01,1.026,1.011,0.997,0.998,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT3_20,C29_S3_N1_M,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,55.0,38.5,95.1,66.7,38.0,65.8,66.7,66.5,1.021,1.01,1.019,1.011,0.997,0.997,1.011,1.008,0.0
C29_S3_N1_M_MM_66_OFT4_1,C29_S3_N1_M,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,60.1,37.5,101.7,64.1,0.1,0.1,0.1,63.3,1.115,0.984,1.09,0.971,0.003,0.002,0.002,0.959,0.0
C29_S3_N1_M_MM_66_OFT4_2,C29_S3_N1_M,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,60.2,37.5,100.5,64.7,0.1,0.1,0.1,63.4,1.117,0.984,1.077,0.98,0.003,0.002,0.002,0.961,0.0
C29_S3_N1_M_MM_66_OFT4_3,C29_S3_N1_M,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,61.2,37.5,101.9,65.3,0.1,0.1,0.1,63.7,1.136,0.984,1.092,0.989,0.003,0.002,0.002,0.965,0.0
C29_S3_N1_M_MM_66_OFT4_4,C29_S3_N1_M,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,61.5,37.3,102.1,65.5,0.1,0.1,0.1,63.9,1.141,0.979,1.094,0.992,0.003,0.002,0.002,0.968,0.0
C29_S3_N1_M_MM_66_OFT4_5,C29_S3_N1_M,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,60.5,37.7,102.9,65.5,0.1,0.1,0.1,64.1,1.123,0.989,1.102,0.992,0.003,0.002,0.002,0.971,0.0
C29_S3_N1_M_MM_66_OFT4_6,C29_S3_N1_M,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,59.1,37.8,104.9,65.2,0.1,0.1,0.1,64.3,1.097,0.992,1.124,0.988,0.003,0.002,0.002,0.974,0.0
C29_S3_N1_M_MM_66_OFT4_7,C29_S3_N1_M,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,57.8,38.0,100.6,65.4,0.1,0.1,0.1,64.8,1.073,0.997,1.078,0.991,0.003,0.002,0.002,0.982,0.0
C29_S3_N1_M_MM_66_OFT4_8,C29_S3_N1_M,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,58.8,38.1,100.3,66.1,0.1,0.1,0.1,65.4,1.091,1.0,1.075,1.002,0.003,0.002,0.002,0.991,0.0
C29_S3_N1_M_MM_66_OFT4_9,C29_S3_N1_M,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,57.6,38.2,100.7,66.3,0.1,0.1,0.1,65.8,1.069,1.002,1.079,1.005,0.003,0.002,0.002,0.997,0.0
C29_S3_N1_M_MM_66_OFT4_10,C29_S3_N1_M,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,54.6,38.5,99.0,66.5,0.1,0.1,0.1,66.3,1.013,1.01,1.061,1.008,0.003,0.002,0.002,1.005,0.0
C29_S3_N1_M_MM_66_OFT4_11,C29_S3_N1_M,MM_66_OFT4,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,96.2,66.6,0.1,0.1,0.1,66.6,1.011,1.01,1.031,1.009,0.003,0.002,0.002,1.009,0.0
C29_S3_N1_M_MM_66_OFT4_12,C29_S3_N1_M,MM_66_OFT4,66,12.0,2.111,2.111,2.111,None,102.111,54.5,38.4,98.4,66.5,0.1,0.1,0.1,66.4,1.011,1.008,1.054,1.008,0.003,0.002,0.002,1.006,0.0
C29_S3_N1_M_MM_66_OFT4_13,C29_S3_N1_M,MM_66_OFT4,66,13.0,2.112,2.112,2.112,None,102.112,57.2,38.2,100.7,66.3,0.1,0.1,0.1,65.8,1.061,1.002,1.079,1.005,0.003,0.002,0.002,0.997,0.0
C29_S3_N1_M_MM_66_OFT4_14,C29_S3_N1_M,MM_66_OFT4,66,14.0,2.113,2.113,2.113,None,102.113,59.9,38.1,100.5,66.1,0.1,0.1,0.1,65.3,1.112,1.0,1.077,1.002,0.003,0.002,0.002,0.989,0.0
C29_S3_N1_M_MM_66_OFT4_15,C29_S3_N1_M,MM_66_OFT4,66,15.0,2.114,2.114,2.114,None,102.114,57.0,38.0,102.7,65.4,0.1,0.1,0.1,64.8,1.058,0.997,1.1,0.991,0.003,0.002,0.002,0.982,0.0
C29_S3_N1_M_MM_66_OFT4_16,C29_S3_N1_M,MM_66_OFT4,66,16.0,2.115,2.115,2.115,None,102.115,60.1,37.8,100.7,65.3,0.1,0.1,0.1,64.3,1.115,0.992,1.079,0.989,0.003,0.002,0.002,0.974,0.0
C29_S3_N1_M_MM_66_OFT4_17,C29_S3_N1_M,MM_66_OFT4,66,17.0,2.116,2.116,2.116,None,102.116,61.3,37.7,101.4,65.6,0.1,0.1,0.1,64.1,1.138,0.989,1.086,0.994,0.003,0.002,0.002,0.971,0.0
C29_S3_N1_M_MM_66_OFT4_18,C29_S3_N1_M,MM_66_OFT4,66,18.0,2.117,2.117,2.117,None,102.117,61.6,37.3,102.4,65.5,0.1,0.1,0.1,63.8,1.143,0.979,1.097,0.992,0.003,0.002,0.002,0.967,0.0
C29_S3_N1_M_MM_66_OFT4_19,C29_S3_N1_M,MM_66_OFT4,66,19.0,2.118,2.118,2.118,None,102.118,60.7,37.5,102.7,65.3,0.1,0.1,0.1,63.6,1.126,0.984,1.1,0.989,0.003,0.002,0.002,0.964,0.0
C29_S3_N1_M_MM_66_OFT4_20,C29_S3_N1_M,MM_66_OFT4,66,20.0,2.119,2.119,2.119,None,102.119,58.3,37.5,105.7,64.6,0.1,0.1,0.1,63.3,1.082,0.984,1.132,0.979,0.003,0.002,0.002,0.959,0.0
C29_S3_N2_F_MM_230_HF1_1,C29_S3_N2_F,MM_230_HF1,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_HF1_2,C29_S3_N2_F,MM_230_HF1,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_HF1_3,C29_S3_N2_F,MM_230_HF1,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_4,C29_S3_N2_F,MM_230_HF1,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_5,C29_S3_N2_F,MM_230_HF1,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_6,C29_S3_N2_F,MM_230_HF1,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_7,C29_S3_N2_F,MM_230_HF1,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF1_8,C29_S3_N2_F,MM_230_HF1,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF1_9,C29_S3_N2_F,MM_230_HF1,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF1_10,C29_S3_N2_F,MM_230_HF1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
