Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S3_N2_F_MM_230_HF1_11,C29_S3_N2_F,MM_230_HF1,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF1_12,C29_S3_N2_F,MM_230_HF1,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF1_13,C29_S3_N2_F,MM_230_HF1,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF1_14,C29_S3_N2_F,MM_230_HF1,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF1_15,C29_S3_N2_F,MM_230_HF1,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF1_16,C29_S3_N2_F,MM_230_HF1,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_17,C29_S3_N2_F,MM_230_HF1,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_18,C29_S3_N2_F,MM_230_HF1,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_19,C29_S3_N2_F,MM_230_HF1,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF1_20,C29_S3_N2_F,MM_230_HF1,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_HF2_1,C29_S3_N2_F,MM_230_HF2,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_HF2_2,C29_S3_N2_F,MM_230_HF2,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_HF2_3,C29_S3_N2_F,MM_230_HF2,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_4,C29_S3_N2_F,MM_230_HF2,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_5,C29_S3_N2_F,MM_230_HF2,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_6,C29_S3_N2_F,MM_230_HF2,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_7,C29_S3_N2_F,MM_230_HF2,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF2_8,C29_S3_N2_F,MM_230_HF2,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF2_9,C29_S3_N2_F,MM_230_HF2,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF2_10,C29_S3_N2_F,MM_230_HF2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF2_11,C29_S3_N2_F,MM_230_HF2,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF2_12,C29_S3_N2_F,MM_230_HF2,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF2_13,C29_S3_N2_F,MM_230_HF2,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_HF2_14,C29_S3_N2_F,MM_230_HF2,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF2_15,C29_S3_N2_F,MM_230_HF2,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_HF2_16,C29_S3_N2_F,MM_230_HF2,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_17,C29_S3_N2_F,MM_230_HF2,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_18,C29_S3_N2_F,MM_230_HF2,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_19,C29_S3_N2_F,MM_230_HF2,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_HF2_20,C29_S3_N2_F,MM_230_HF2,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_HF3_1,C29_S3_N2_F,MM_230_HF3,230,1.0,2.1,2.1,2.1,None,102.1,189.6,133.3,328.4,230.8,131.5,227.7,230.8,230.2,1.01,1.004,1.01,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF3_2,C29_S3_N2_F,MM_230_HF3,230,2.0,2.101,2.101,2.101,None,102.101,190.2,133.3,328.5,230.8,131.6,227.5,230.8,230.3,1.013,1.004,1.01,1.003,0.991,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF3_3,C29_S3_N2_F,MM_230_HF3,230,3.0,2.102,2.102,2.102,None,102.102,190.9,133.4,329.1,230.8,131.7,227.6,230.8,230.3,1.017,1.005,1.012,1.003,0.992,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF3_4,C29_S3_N2_F,MM_230_HF3,230,4.0,2.103,2.103,2.103,None,102.103,191.2,133.4,329.2,230.8,131.7,228.0,230.8,230.3,1.018,1.005,1.012,1.003,0.992,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF3_5,C29_S3_N2_F,MM_230_HF3,230,5.0,2.104,2.104,2.104,None,102.104,190.9,133.4,329.5,230.9,131.8,228.5,230.8,230.4,1.017,1.005,1.013,1.004,0.993,0.993,1.003,1.002,0.0
C29_S3_N2_F_MM_230_HF3_6,C29_S3_N2_F,MM_230_HF3,230,6.0,2.105,2.105,2.105,None,102.105,189.7,133.4,329.4,231.0,132.0,228.9,230.8,230.4,1.01,1.005,1.013,1.004,0.994,0.995,1.003,1.002,0.0
C29_S3_N2_F_MM_230_HF3_7,C29_S3_N2_F,MM_230_HF3,230,7.0,2.106,2.106,2.106,None,102.106,189.9,133.3,328.7,230.9,132.2,229.1,230.8,230.5,1.011,1.004,1.011,1.004,0.996,0.996,1.003,1.002,0.0
C29_S3_N2_F_MM_230_HF3_8,C29_S3_N2_F,MM_230_HF3,230,8.0,2.107,2.107,2.107,None,102.107,190.9,133.3,329.7,230.8,132.4,229.5,230.8,230.6,1.017,1.004,1.014,1.003,0.997,0.998,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF3_9,C29_S3_N2_F,MM_230_HF3,230,9.0,2.108,2.108,2.108,None,102.108,190.5,133.3,328.7,230.8,132.9,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF3_10,C29_S3_N2_F,MM_230_HF3,230,10.0,2.109,2.109,2.109,None,102.109,189.0,133.3,327.5,230.9,133.1,230.6,230.8,230.8,1.006,1.004,1.007,1.004,1.002,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF3_11,C29_S3_N2_F,MM_230_HF3,230,11.0,2.11,2.11,2.11,None,102.11,188.7,133.3,326.8,230.8,133.2,230.8,230.8,230.8,1.005,1.004,1.005,1.003,1.003,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF3_12,C29_S3_N2_F,MM_230_HF3,230,12.0,2.111,2.111,2.111,None,102.111,189.0,133.3,327.7,230.8,133.0,230.5,230.8,230.8,1.006,1.004,1.007,1.003,1.002,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF3_13,C29_S3_N2_F,MM_230_HF3,230,13.0,2.112,2.112,2.112,None,102.112,190.4,133.3,328.8,230.8,132.8,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.0,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF3_14,C29_S3_N2_F,MM_230_HF3,230,14.0,2.113,2.113,2.113,None,102.113,191.1,133.3,329.2,230.8,132.7,229.8,230.8,230.6,1.018,1.004,1.012,1.003,0.999,0.999,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF3_15,C29_S3_N2_F,MM_230_HF3,230,15.0,2.114,2.114,2.114,None,102.114,189.4,133.3,328.9,230.8,132.3,229.4,230.8,230.5,1.009,1.004,1.011,1.003,0.996,0.997,1.003,1.002,0.0
C29_S3_N2_F_MM_230_HF3_16,C29_S3_N2_F,MM_230_HF3,230,16.0,2.115,2.115,2.115,None,102.115,190.1,133.3,328.8,230.8,131.9,228.7,230.8,230.4,1.012,1.004,1.011,1.003,0.993,0.994,1.003,1.002,0.0
C29_S3_N2_F_MM_230_HF3_17,C29_S3_N2_F,MM_230_HF3,230,17.0,2.116,2.116,2.116,None,102.116,190.9,133.3,329.2,230.8,131.8,228.1,230.8,230.4,1.017,1.004,1.012,1.003,0.993,0.992,1.003,1.002,0.0
C29_S3_N2_F_MM_230_HF3_18,C29_S3_N2_F,MM_230_HF3,230,18.0,2.117,2.117,2.117,None,102.117,191.2,133.3,329.3,230.8,131.8,227.9,230.8,230.3,1.018,1.004,1.012,1.003,0.993,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF3_19,C29_S3_N2_F,MM_230_HF3,230,19.0,2.118,2.118,2.118,None,102.118,191.0,133.3,329.2,230.8,131.6,228.0,230.8,230.3,1.017,1.004,1.012,1.003,0.991,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF3_20,C29_S3_N2_F,MM_230_HF3,230,20.0,2.119,2.119,2.119,None,102.119,189.7,133.3,329.1,230.8,131.5,228.1,230.8,230.2,1.01,1.004,1.012,1.003,0.99,0.992,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF4_1,C29_S3_N2_F,MM_230_HF4,230,1.0,2.1,2.1,2.1,None,102.1,204.8,133.3,357.5,230.8,107.8,194.9,230.8,223.6,1.091,1.004,1.099,1.003,0.812,0.847,1.003,0.972,0.0
C29_S3_N2_F_MM_230_HF4_2,C29_S3_N2_F,MM_230_HF4,230,2.0,2.101,2.101,2.101,None,102.101,200.0,133.3,357.3,230.8,108.8,191.4,230.8,223.7,1.065,1.004,1.098,1.003,0.819,0.832,1.003,0.973,0.0
C29_S3_N2_F_MM_230_HF4_3,C29_S3_N2_F,MM_230_HF4,230,3.0,2.102,2.102,2.102,None,102.102,201.1,133.3,361.9,230.8,111.3,191.6,230.8,224.3,1.071,1.004,1.113,1.003,0.838,0.833,1.003,0.975,0.0
C29_S3_N2_F_MM_230_HF4_4,C29_S3_N2_F,MM_230_HF4,230,4.0,2.103,2.103,2.103,None,102.103,200.3,133.3,363.4,230.8,112.8,194.3,230.8,224.7,1.067,1.004,1.117,1.003,0.849,0.845,1.003,0.977,0.0
C29_S3_N2_F_MM_230_HF4_5,C29_S3_N2_F,MM_230_HF4,230,5.0,2.104,2.104,2.104,None,102.104,201.8,133.4,358.5,230.8,113.2,199.3,230.8,225.3,1.075,1.005,1.102,1.003,0.852,0.867,1.003,0.98,0.0
C29_S3_N2_F_MM_230_HF4_6,C29_S3_N2_F,MM_230_HF4,230,6.0,2.105,2.105,2.105,None,102.105,208.6,133.9,346.8,230.8,115.4,205.8,230.8,225.8,1.111,1.008,1.066,1.003,0.869,0.895,1.003,0.982,0.0
C29_S3_N2_F_MM_230_HF4_7,C29_S3_N2_F,MM_230_HF4,230,7.0,2.106,2.106,2.106,None,102.106,202.3,133.8,343.8,232.1,119.6,211.6,230.8,226.8,1.077,1.008,1.057,1.009,0.901,0.92,1.003,0.986,0.0
C29_S3_N2_F_MM_230_HF4_8,C29_S3_N2_F,MM_230_HF4,230,8.0,2.107,2.107,2.107,None,102.107,199.4,133.3,348.1,231.1,125.1,217.4,230.8,228.0,1.062,1.004,1.07,1.005,0.942,0.945,1.003,0.991,0.0
C29_S3_N2_F_MM_230_HF4_9,C29_S3_N2_F,MM_230_HF4,230,9.0,2.108,2.108,2.108,None,102.108,200.7,133.3,341.3,230.8,128.6,222.6,230.8,229.0,1.069,1.004,1.049,1.003,0.968,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_HF4_10,C29_S3_N2_F,MM_230_HF4,230,10.0,2.109,2.109,2.109,None,102.109,197.6,133.3,326.5,230.8,130.8,227.5,230.8,230.2,1.052,1.004,1.004,1.003,0.985,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF4_11,C29_S3_N2_F,MM_230_HF4,230,11.0,2.11,2.11,2.11,None,102.11,191.5,133.3,326.5,231.1,132.9,230.4,230.8,230.6,1.02,1.004,1.004,1.005,1.001,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_HF4_12,C29_S3_N2_F,MM_230_HF4,230,12.0,2.111,2.111,2.111,None,102.111,197.2,133.3,326.4,230.9,131.9,228.8,230.8,230.2,1.05,1.004,1.003,1.004,0.993,0.995,1.003,1.001,0.0
C29_S3_N2_F_MM_230_HF4_13,C29_S3_N2_F,MM_230_HF4,230,13.0,2.112,2.112,2.112,None,102.112,200.4,133.3,339.4,230.8,128.8,222.6,230.8,229.0,1.067,1.004,1.043,1.003,0.97,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_HF4_14,C29_S3_N2_F,MM_230_HF4,230,14.0,2.113,2.113,2.113,None,102.113,201.2,133.3,355.0,230.8,125.9,218.4,230.8,227.9,1.071,1.004,1.091,1.003,0.948,0.95,1.003,0.991,0.0
C29_S3_N2_F_MM_230_HF4_15,C29_S3_N2_F,MM_230_HF4,230,15.0,2.114,2.114,2.114,None,102.114,205.5,133.3,339.4,230.8,121.5,214.3,230.8,226.7,1.094,1.004,1.043,1.003,0.915,0.932,1.003,0.986,0.0
C29_S3_N2_F_MM_230_HF4_16,C29_S3_N2_F,MM_230_HF4,230,16.0,2.115,2.115,2.115,None,102.115,200.3,133.3,356.1,230.8,117.9,207.4,230.8,225.7,1.067,1.004,1.095,1.003,0.888,0.902,1.003,0.981,0.0
C29_S3_N2_F_MM_230_HF4_17,C29_S3_N2_F,MM_230_HF4,230,17.0,2.116,2.116,2.116,None,102.116,200.8,133.3,362.0,230.8,115.4,199.8,230.8,225.2,1.069,1.004,1.113,1.003,0.869,0.869,1.003,0.979,0.0
C29_S3_N2_F_MM_230_HF4_18,C29_S3_N2_F,MM_230_HF4,230,18.0,2.117,2.117,2.117,None,102.117,200.6,133.3,363.7,230.8,114.8,194.2,230.8,224.5,1.068,1.004,1.118,1.003,0.865,0.844,1.003,0.976,0.0
C29_S3_N2_F_MM_230_HF4_19,C29_S3_N2_F,MM_230_HF4,230,19.0,2.118,2.118,2.118,None,102.118,201.5,133.3,358.9,230.8,110.8,191.8,230.8,224.1,1.073,1.004,1.103,1.003,0.834,0.834,1.003,0.974,0.0
C29_S3_N2_F_MM_230_HF4_20,C29_S3_N2_F,MM_230_HF4,230,20.0,2.119,2.119,2.119,None,102.119,208.7,133.3,346.1,230.8,108.5,193.2,230.8,223.5,1.111,1.004,1.064,1.003,0.817,0.84,1.003,0.972,0.0
C29_S3_N2_F_MM_230_OFC1_1,C29_S3_N2_F,MM_230_OFC1,230,1.0,2.1,2.1,2.1,None,102.1,189.9,133.4,328.7,231.1,131.7,227.9,231.0,230.4,1.011,1.005,1.011,1.005,0.992,0.991,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_2,C29_S3_N2_F,MM_230_OFC1,230,2.0,2.101,2.101,2.101,None,102.101,190.4,133.4,328.8,231.1,131.7,227.8,231.0,230.4,1.014,1.005,1.011,1.005,0.992,0.99,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_3,C29_S3_N2_F,MM_230_OFC1,230,3.0,2.102,2.102,2.102,None,102.102,191.2,133.4,329.5,231.1,131.8,227.9,231.0,230.5,1.018,1.005,1.013,1.005,0.993,0.991,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_4,C29_S3_N2_F,MM_230_OFC1,230,4.0,2.103,2.103,2.103,None,102.103,191.4,133.5,329.6,231.1,131.8,228.2,231.0,230.5,1.019,1.005,1.013,1.005,0.993,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_5,C29_S3_N2_F,MM_230_OFC1,230,5.0,2.104,2.104,2.104,None,102.104,191.1,133.5,329.9,231.1,132.0,228.7,231.0,230.5,1.018,1.005,1.014,1.005,0.994,0.994,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_6,C29_S3_N2_F,MM_230_OFC1,230,6.0,2.105,2.105,2.105,None,102.105,189.7,133.4,329.7,231.1,132.2,229.1,231.0,230.6,1.01,1.005,1.014,1.005,0.996,0.996,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_7,C29_S3_N2_F,MM_230_OFC1,230,7.0,2.106,2.106,2.106,None,102.106,190.2,133.4,329.2,231.1,132.3,229.2,231.0,230.7,1.013,1.005,1.012,1.005,0.996,0.997,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_8,C29_S3_N2_F,MM_230_OFC1,230,8.0,2.107,2.107,2.107,None,102.107,191.3,133.4,330.4,231.1,132.5,229.6,231.0,230.8,1.019,1.005,1.016,1.005,0.998,0.998,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_9,C29_S3_N2_F,MM_230_OFC1,230,9.0,2.108,2.108,2.108,None,102.108,190.8,133.4,329.4,231.1,133.0,230.3,231.0,230.8,1.016,1.005,1.013,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_10,C29_S3_N2_F,MM_230_OFC1,230,10.0,2.109,2.109,2.109,None,102.109,189.2,133.4,327.8,231.1,133.2,230.7,231.0,230.9,1.007,1.005,1.008,1.005,1.003,1.003,1.004,1.004,0.0
C29_S3_N2_F_MM_230_OFC1_11,C29_S3_N2_F,MM_230_OFC1,230,11.0,2.11,2.11,2.11,None,102.11,188.8,133.4,327.2,231.1,133.3,230.9,231.0,231.0,1.005,1.005,1.006,1.005,1.004,1.004,1.004,1.004,0.0
C29_S3_N2_F_MM_230_OFC1_12,C29_S3_N2_F,MM_230_OFC1,230,12.0,2.111,2.111,2.111,None,102.111,189.2,133.4,328.2,231.1,133.1,230.6,231.0,230.9,1.007,1.005,1.009,1.005,1.002,1.003,1.004,1.004,0.0
C29_S3_N2_F_MM_230_OFC1_13,C29_S3_N2_F,MM_230_OFC1,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,329.4,231.1,133.0,230.3,231.0,230.8,1.015,1.005,1.013,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_14,C29_S3_N2_F,MM_230_OFC1,230,14.0,2.113,2.113,2.113,None,102.113,191.4,133.4,329.8,231.1,132.7,229.9,231.0,230.7,1.019,1.005,1.014,1.005,0.999,1.0,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_15,C29_S3_N2_F,MM_230_OFC1,230,15.0,2.114,2.114,2.114,None,102.114,189.7,133.4,329.5,231.1,132.3,229.5,231.0,230.7,1.01,1.005,1.013,1.005,0.996,0.998,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_16,C29_S3_N2_F,MM_230_OFC1,230,16.0,2.115,2.115,2.115,None,102.115,190.4,133.4,329.1,231.1,132.0,228.8,231.0,230.6,1.014,1.005,1.012,1.005,0.994,0.995,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC1_17,C29_S3_N2_F,MM_230_OFC1,230,17.0,2.116,2.116,2.116,None,102.116,191.3,133.4,329.6,231.1,131.8,228.2,231.0,230.5,1.019,1.005,1.013,1.005,0.993,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_18,C29_S3_N2_F,MM_230_OFC1,230,18.0,2.117,2.117,2.117,None,102.117,191.6,133.4,329.7,231.1,131.9,228.0,231.0,230.5,1.02,1.005,1.014,1.005,0.993,0.991,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_19,C29_S3_N2_F,MM_230_OFC1,230,19.0,2.118,2.118,2.118,None,102.118,191.3,133.4,329.6,231.1,131.7,228.1,231.0,230.5,1.019,1.005,1.013,1.005,0.992,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC1_20,C29_S3_N2_F,MM_230_OFC1,230,20.0,2.119,2.119,2.119,None,102.119,189.9,133.4,329.4,231.1,131.7,228.2,231.0,230.4,1.011,1.005,1.013,1.005,0.992,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_1,C29_S3_N2_F,MM_230_OFC2,230,1.0,2.1,2.1,2.1,None,102.1,189.9,133.4,328.7,231.1,131.7,227.9,231.0,230.4,1.011,1.005,1.011,1.005,0.992,0.991,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_2,C29_S3_N2_F,MM_230_OFC2,230,2.0,2.101,2.101,2.101,None,102.101,190.4,133.4,328.8,231.1,131.7,227.8,231.0,230.4,1.014,1.005,1.011,1.005,0.992,0.99,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_3,C29_S3_N2_F,MM_230_OFC2,230,3.0,2.102,2.102,2.102,None,102.102,191.2,133.4,329.5,231.1,131.8,227.9,231.0,230.5,1.018,1.005,1.013,1.005,0.993,0.991,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_4,C29_S3_N2_F,MM_230_OFC2,230,4.0,2.103,2.103,2.103,None,102.103,191.4,133.5,329.6,231.1,131.8,228.2,231.0,230.5,1.019,1.005,1.013,1.005,0.993,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_5,C29_S3_N2_F,MM_230_OFC2,230,5.0,2.104,2.104,2.104,None,102.104,191.1,133.5,329.9,231.1,132.0,228.7,231.0,230.5,1.018,1.005,1.014,1.005,0.994,0.994,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_6,C29_S3_N2_F,MM_230_OFC2,230,6.0,2.105,2.105,2.105,None,102.105,189.7,133.4,329.7,231.1,132.2,229.1,231.0,230.6,1.01,1.005,1.014,1.005,0.996,0.996,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_7,C29_S3_N2_F,MM_230_OFC2,230,7.0,2.106,2.106,2.106,None,102.106,190.2,133.4,329.2,231.1,132.3,229.2,231.0,230.7,1.013,1.005,1.012,1.005,0.996,0.997,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_8,C29_S3_N2_F,MM_230_OFC2,230,8.0,2.107,2.107,2.107,None,102.107,191.3,133.4,330.4,231.1,132.5,229.6,231.0,230.8,1.019,1.005,1.016,1.005,0.998,0.998,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_9,C29_S3_N2_F,MM_230_OFC2,230,9.0,2.108,2.108,2.108,None,102.108,190.8,133.4,329.4,231.1,133.0,230.3,231.0,230.8,1.016,1.005,1.013,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_10,C29_S3_N2_F,MM_230_OFC2,230,10.0,2.109,2.109,2.109,None,102.109,189.2,133.4,327.8,231.1,133.2,230.7,231.0,230.9,1.007,1.005,1.008,1.005,1.003,1.003,1.004,1.004,0.0
C29_S3_N2_F_MM_230_OFC2_11,C29_S3_N2_F,MM_230_OFC2,230,11.0,2.11,2.11,2.11,None,102.11,188.8,133.4,327.2,231.1,133.3,230.9,231.0,231.0,1.005,1.005,1.006,1.005,1.004,1.004,1.004,1.004,0.0
C29_S3_N2_F_MM_230_OFC2_12,C29_S3_N2_F,MM_230_OFC2,230,12.0,2.111,2.111,2.111,None,102.111,189.2,133.4,328.2,231.1,133.1,230.6,231.0,230.9,1.007,1.005,1.009,1.005,1.002,1.003,1.004,1.004,0.0
C29_S3_N2_F_MM_230_OFC2_13,C29_S3_N2_F,MM_230_OFC2,230,13.0,2.112,2.112,2.112,None,102.112,190.7,133.4,329.4,231.1,133.0,230.3,231.0,230.8,1.015,1.005,1.013,1.005,1.002,1.001,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_14,C29_S3_N2_F,MM_230_OFC2,230,14.0,2.113,2.113,2.113,None,102.113,191.4,133.4,329.8,231.1,132.7,229.9,231.0,230.7,1.019,1.005,1.014,1.005,0.999,1.0,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_15,C29_S3_N2_F,MM_230_OFC2,230,15.0,2.114,2.114,2.114,None,102.114,189.7,133.4,329.5,231.1,132.3,229.5,231.0,230.7,1.01,1.005,1.013,1.005,0.996,0.998,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_16,C29_S3_N2_F,MM_230_OFC2,230,16.0,2.115,2.115,2.115,None,102.115,190.4,133.4,329.1,231.1,132.0,228.8,231.0,230.6,1.014,1.005,1.012,1.005,0.994,0.995,1.004,1.003,0.0
C29_S3_N2_F_MM_230_OFC2_17,C29_S3_N2_F,MM_230_OFC2,230,17.0,2.116,2.116,2.116,None,102.116,191.3,133.4,329.6,231.1,131.8,228.2,231.0,230.5,1.019,1.005,1.013,1.005,0.993,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_18,C29_S3_N2_F,MM_230_OFC2,230,18.0,2.117,2.117,2.117,None,102.117,191.6,133.4,329.7,231.1,131.9,228.0,231.0,230.5,1.02,1.005,1.014,1.005,0.993,0.991,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_19,C29_S3_N2_F,MM_230_OFC2,230,19.0,2.118,2.118,2.118,None,102.118,191.3,133.4,329.6,231.1,131.7,228.1,231.0,230.5,1.019,1.005,1.013,1.005,0.992,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC2_20,C29_S3_N2_F,MM_230_OFC2,230,20.0,2.119,2.119,2.119,None,102.119,189.9,133.4,329.4,231.1,131.7,228.2,231.0,230.4,1.011,1.005,1.013,1.005,0.992,0.992,1.004,1.002,0.0
C29_S3_N2_F_MM_230_OFC3_1,C29_S3_N2_F,MM_230_OFC3,230,1.0,2.1,2.1,2.1,None,102.1,190.9,134.2,330.6,232.5,132.4,229.3,232.3,231.8,1.017,1.011,1.016,1.011,0.997,0.997,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_2,C29_S3_N2_F,MM_230_OFC3,230,2.0,2.101,2.101,2.101,None,102.101,191.5,134.2,330.6,232.5,132.5,229.1,232.3,231.8,1.02,1.011,1.016,1.011,0.998,0.996,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_3,C29_S3_N2_F,MM_230_OFC3,230,3.0,2.102,2.102,2.102,None,102.102,192.2,134.2,331.2,232.5,132.5,229.2,232.3,231.8,1.023,1.011,1.018,1.011,0.998,0.997,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_4,C29_S3_N2_F,MM_230_OFC3,230,4.0,2.103,2.103,2.103,None,102.103,192.5,134.2,331.4,232.5,132.6,229.6,232.3,231.8,1.025,1.011,1.019,1.011,0.999,0.998,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_5,C29_S3_N2_F,MM_230_OFC3,230,5.0,2.104,2.104,2.104,None,102.104,192.2,134.3,331.6,232.5,132.7,230.1,232.3,231.9,1.023,1.011,1.019,1.011,0.999,1.0,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_6,C29_S3_N2_F,MM_230_OFC3,230,6.0,2.105,2.105,2.105,None,102.105,190.9,134.2,331.6,232.5,132.9,230.4,232.3,231.9,1.017,1.011,1.019,1.011,1.001,1.002,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_7,C29_S3_N2_F,MM_230_OFC3,230,7.0,2.106,2.106,2.106,None,102.106,191.2,134.2,331.0,232.5,133.1,230.6,232.3,232.0,1.018,1.011,1.018,1.011,1.002,1.003,1.01,1.009,0.0
C29_S3_N2_F_MM_230_OFC3_8,C29_S3_N2_F,MM_230_OFC3,230,8.0,2.107,2.107,2.107,None,102.107,192.3,134.2,332.1,232.5,133.3,231.0,232.3,232.1,1.024,1.011,1.021,1.011,1.004,1.004,1.01,1.009,0.0
C29_S3_N2_F_MM_230_OFC3_9,C29_S3_N2_F,MM_230_OFC3,230,9.0,2.108,2.108,2.108,None,102.108,191.8,134.2,331.1,232.5,133.8,231.7,232.3,232.2,1.021,1.011,1.018,1.011,1.008,1.007,1.01,1.01,0.0
C29_S3_N2_F_MM_230_OFC3_10,C29_S3_N2_F,MM_230_OFC3,230,10.0,2.109,2.109,2.109,None,102.109,190.3,134.2,329.7,232.5,134.0,232.1,232.3,232.3,1.013,1.011,1.014,1.011,1.009,1.009,1.01,1.01,0.0
C29_S3_N2_F_MM_230_OFC3_11,C29_S3_N2_F,MM_230_OFC3,230,11.0,2.11,2.11,2.11,None,102.11,189.9,134.2,329.1,232.5,134.1,232.2,232.3,232.3,1.011,1.011,1.012,1.011,1.01,1.01,1.01,1.01,0.0
C29_S3_N2_F_MM_230_OFC3_12,C29_S3_N2_F,MM_230_OFC3,230,12.0,2.111,2.111,2.111,None,102.111,190.2,134.2,330.0,232.5,133.9,231.9,232.3,232.3,1.013,1.011,1.015,1.011,1.008,1.008,1.01,1.01,0.0
C29_S3_N2_F_MM_230_OFC3_13,C29_S3_N2_F,MM_230_OFC3,230,13.0,2.112,2.112,2.112,None,102.112,191.8,134.2,331.2,232.5,133.8,231.6,232.3,232.2,1.021,1.011,1.018,1.011,1.008,1.007,1.01,1.01,0.0
C29_S3_N2_F_MM_230_OFC3_14,C29_S3_N2_F,MM_230_OFC3,230,14.0,2.113,2.113,2.113,None,102.113,192.5,134.2,331.6,232.5,133.5,231.3,232.3,232.1,1.025,1.011,1.019,1.011,1.005,1.006,1.01,1.009,0.0
C29_S3_N2_F_MM_230_OFC3_15,C29_S3_N2_F,MM_230_OFC3,230,15.0,2.114,2.114,2.114,None,102.114,190.7,134.2,331.4,232.5,133.1,230.9,232.3,232.0,1.015,1.011,1.019,1.011,1.002,1.004,1.01,1.009,0.0
C29_S3_N2_F_MM_230_OFC3_16,C29_S3_N2_F,MM_230_OFC3,230,16.0,2.115,2.115,2.115,None,102.115,191.4,134.2,330.9,232.5,132.8,230.1,232.3,231.9,1.019,1.011,1.017,1.011,1.0,1.0,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_17,C29_S3_N2_F,MM_230_OFC3,230,17.0,2.116,2.116,2.116,None,102.116,192.3,134.2,331.4,232.5,132.6,229.5,232.3,231.9,1.024,1.011,1.019,1.011,0.999,0.998,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_18,C29_S3_N2_F,MM_230_OFC3,230,18.0,2.117,2.117,2.117,None,102.117,192.6,134.2,331.5,232.5,132.7,229.3,232.3,231.8,1.026,1.011,1.019,1.011,0.999,0.997,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_19,C29_S3_N2_F,MM_230_OFC3,230,19.0,2.118,2.118,2.118,None,102.118,192.4,134.2,331.4,232.5,132.5,229.4,232.3,231.8,1.025,1.011,1.019,1.011,0.998,0.997,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC3_20,C29_S3_N2_F,MM_230_OFC3,230,20.0,2.119,2.119,2.119,None,102.119,191.0,134.2,331.3,232.5,132.4,229.5,232.3,231.8,1.017,1.011,1.019,1.011,0.997,0.998,1.01,1.008,0.0
C29_S3_N2_F_MM_230_OFC4_1,C29_S3_N2_F,MM_230_OFC4,230,1.0,2.1,2.1,2.1,None,102.1,208.1,134.2,362.4,232.5,103.9,189.3,232.3,223.8,1.108,1.011,1.114,1.011,0.782,0.823,1.01,0.973,0.0
C29_S3_N2_F_MM_230_OFC4_2,C29_S3_N2_F,MM_230_OFC4,230,2.0,2.101,2.101,2.101,None,102.101,202.5,134.2,362.1,232.5,104.9,185.1,232.3,224.0,1.078,1.011,1.113,1.011,0.79,0.805,1.01,0.974,0.0
C29_S3_N2_F_MM_230_OFC4_3,C29_S3_N2_F,MM_230_OFC4,230,3.0,2.102,2.102,2.102,None,102.102,203.4,134.2,367.0,232.5,107.9,185.3,232.3,224.6,1.083,1.011,1.128,1.011,0.813,0.806,1.01,0.977,0.0
C29_S3_N2_F_MM_230_OFC4_4,C29_S3_N2_F,MM_230_OFC4,230,4.0,2.103,2.103,2.103,None,102.103,202.6,134.2,368.7,232.5,110.1,188.6,232.3,225.1,1.079,1.011,1.134,1.011,0.829,0.82,1.01,0.979,0.0
C29_S3_N2_F_MM_230_OFC4_5,C29_S3_N2_F,MM_230_OFC4,230,5.0,2.104,2.104,2.104,None,102.104,204.3,134.2,363.5,232.5,110.6,194.8,232.3,225.8,1.088,1.011,1.118,1.011,0.833,0.847,1.01,0.982,0.0
C29_S3_N2_F_MM_230_OFC4_6,C29_S3_N2_F,MM_230_OFC4,230,6.0,2.105,2.105,2.105,None,102.105,211.8,134.7,351.3,232.5,113.2,202.9,232.3,226.4,1.128,1.014,1.08,1.011,0.852,0.882,1.01,0.984,0.0
C29_S3_N2_F_MM_230_OFC4_7,C29_S3_N2_F,MM_230_OFC4,230,7.0,2.106,2.106,2.106,None,102.106,204.6,134.7,347.0,233.8,118.2,209.6,232.3,227.5,1.089,1.014,1.067,1.017,0.89,0.911,1.01,0.989,0.0
C29_S3_N2_F_MM_230_OFC4_8,C29_S3_N2_F,MM_230_OFC4,230,8.0,2.107,2.107,2.107,None,102.107,201.7,134.2,351.5,232.6,124.6,216.5,232.3,229.0,1.074,1.011,1.081,1.011,0.938,0.941,1.01,0.996,0.0
C29_S3_N2_F_MM_230_OFC4_9,C29_S3_N2_F,MM_230_OFC4,230,9.0,2.108,2.108,2.108,None,102.108,203.0,134.2,343.9,232.5,128.7,222.6,232.3,230.2,1.081,1.011,1.057,1.011,0.969,0.968,1.01,1.001,0.0
C29_S3_N2_F_MM_230_OFC4_10,C29_S3_N2_F,MM_230_OFC4,230,10.0,2.109,2.109,2.109,None,102.109,199.5,134.2,328.7,232.5,131.3,228.6,232.3,231.6,1.062,1.011,1.011,1.011,0.989,0.994,1.01,1.007,0.0
C29_S3_N2_F_MM_230_OFC4_11,C29_S3_N2_F,MM_230_OFC4,230,11.0,2.11,2.11,2.11,None,102.11,193.1,134.2,328.8,232.6,133.8,231.8,232.3,232.1,1.028,1.011,1.011,1.011,1.008,1.008,1.01,1.009,0.0
C29_S3_N2_F_MM_230_OFC4_12,C29_S3_N2_F,MM_230_OFC4,230,12.0,2.111,2.111,2.111,None,102.111,199.3,134.2,328.7,232.5,132.6,229.9,232.3,231.6,1.061,1.011,1.011,1.011,0.999,1.0,1.01,1.007,0.0
C29_S3_N2_F_MM_230_OFC4_13,C29_S3_N2_F,MM_230_OFC4,230,13.0,2.112,2.112,2.112,None,102.112,202.7,134.2,341.9,232.5,128.9,222.6,232.3,230.2,1.079,1.011,1.051,1.011,0.971,0.968,1.01,1.001,0.0
C29_S3_N2_F_MM_230_OFC4_14,C29_S3_N2_F,MM_230_OFC4,230,14.0,2.113,2.113,2.113,None,102.113,203.3,134.2,359.1,232.5,125.5,217.6,232.3,228.9,1.083,1.011,1.104,1.011,0.945,0.946,1.01,0.995,0.0
C29_S3_N2_F_MM_230_OFC4_15,C29_S3_N2_F,MM_230_OFC4,230,15.0,2.114,2.114,2.114,None,102.114,208.5,134.2,343.1,232.5,120.3,213.0,232.3,227.4,1.11,1.011,1.055,1.011,0.906,0.926,1.01,0.989,0.0
C29_S3_N2_F_MM_230_OFC4_16,C29_S3_N2_F,MM_230_OFC4,230,16.0,2.115,2.115,2.115,None,102.115,202.9,134.2,361.0,232.5,115.9,204.3,232.3,226.3,1.08,1.011,1.11,1.011,0.873,0.888,1.01,0.984,0.0
C29_S3_N2_F_MM_230_OFC4_17,C29_S3_N2_F,MM_230_OFC4,230,17.0,2.116,2.116,2.116,None,102.116,203.0,134.2,367.7,232.5,113.0,195.4,232.3,225.7,1.081,1.011,1.13,1.011,0.851,0.85,1.01,0.981,0.0
C29_S3_N2_F_MM_230_OFC4_18,C29_S3_N2_F,MM_230_OFC4,230,18.0,2.117,2.117,2.117,None,102.117,203.3,134.2,369.5,232.5,112.3,188.8,232.3,224.9,1.083,1.011,1.136,1.011,0.846,0.821,1.01,0.978,0.0
C29_S3_N2_F_MM_230_OFC4_19,C29_S3_N2_F,MM_230_OFC4,230,19.0,2.118,2.118,2.118,None,102.118,204.3,134.2,364.3,232.5,107.6,186.2,232.3,224.4,1.088,1.011,1.12,1.011,0.81,0.81,1.01,0.976,0.0
C29_S3_N2_F_MM_230_OFC4_20,C29_S3_N2_F,MM_230_OFC4,230,20.0,2.119,2.119,2.119,None,102.119,212.5,134.2,351.1,232.5,104.8,187.9,232.3,223.7,1.132,1.011,1.079,1.011,0.789,0.817,1.01,0.973,0.0
C29_S3_N2_F_MM_230_OFT1_1,C29_S3_N2_F,MM_230_OFT1,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_2,C29_S3_N2_F,MM_230_OFT1,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_3,C29_S3_N2_F,MM_230_OFT1,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_4,C29_S3_N2_F,MM_230_OFT1,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_5,C29_S3_N2_F,MM_230_OFT1,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_6,C29_S3_N2_F,MM_230_OFT1,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_7,C29_S3_N2_F,MM_230_OFT1,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_8,C29_S3_N2_F,MM_230_OFT1,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_9,C29_S3_N2_F,MM_230_OFT1,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_10,C29_S3_N2_F,MM_230_OFT1,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_11,C29_S3_N2_F,MM_230_OFT1,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_12,C29_S3_N2_F,MM_230_OFT1,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_13,C29_S3_N2_F,MM_230_OFT1,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_14,C29_S3_N2_F,MM_230_OFT1,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_15,C29_S3_N2_F,MM_230_OFT1,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_16,C29_S3_N2_F,MM_230_OFT1,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_17,C29_S3_N2_F,MM_230_OFT1,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_18,C29_S3_N2_F,MM_230_OFT1,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_19,C29_S3_N2_F,MM_230_OFT1,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT1_20,C29_S3_N2_F,MM_230_OFT1,230,20.0,2.119,2.119,2.119,None,102.119,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_1,C29_S3_N2_F,MM_230_OFT2,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_2,C29_S3_N2_F,MM_230_OFT2,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_3,C29_S3_N2_F,MM_230_OFT2,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_4,C29_S3_N2_F,MM_230_OFT2,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_5,C29_S3_N2_F,MM_230_OFT2,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_6,C29_S3_N2_F,MM_230_OFT2,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_7,C29_S3_N2_F,MM_230_OFT2,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_8,C29_S3_N2_F,MM_230_OFT2,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_9,C29_S3_N2_F,MM_230_OFT2,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_10,C29_S3_N2_F,MM_230_OFT2,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_11,C29_S3_N2_F,MM_230_OFT2,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_12,C29_S3_N2_F,MM_230_OFT2,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_13,C29_S3_N2_F,MM_230_OFT2,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_14,C29_S3_N2_F,MM_230_OFT2,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_15,C29_S3_N2_F,MM_230_OFT2,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_16,C29_S3_N2_F,MM_230_OFT2,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_17,C29_S3_N2_F,MM_230_OFT2,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_18,C29_S3_N2_F,MM_230_OFT2,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_19,C29_S3_N2_F,MM_230_OFT2,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT2_20,C29_S3_N2_F,MM_230_OFT2,230,20.0,2.119,2.119,2.119,None,102.119,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_1,C29_S3_N2_F,MM_230_OFT3,230,1.0,2.1,2.1,2.1,None,102.1,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_2,C29_S3_N2_F,MM_230_OFT3,230,2.0,2.101,2.101,2.101,None,102.101,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_3,C29_S3_N2_F,MM_230_OFT3,230,3.0,2.102,2.102,2.102,None,102.102,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_4,C29_S3_N2_F,MM_230_OFT3,230,4.0,2.103,2.103,2.103,None,102.103,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_5,C29_S3_N2_F,MM_230_OFT3,230,5.0,2.104,2.104,2.104,None,102.104,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_6,C29_S3_N2_F,MM_230_OFT3,230,6.0,2.105,2.105,2.105,None,102.105,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_7,C29_S3_N2_F,MM_230_OFT3,230,7.0,2.106,2.106,2.106,None,102.106,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_8,C29_S3_N2_F,MM_230_OFT3,230,8.0,2.107,2.107,2.107,None,102.107,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_9,C29_S3_N2_F,MM_230_OFT3,230,9.0,2.108,2.108,2.108,None,102.108,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_10,C29_S3_N2_F,MM_230_OFT3,230,10.0,2.109,2.109,2.109,None,102.109,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_11,C29_S3_N2_F,MM_230_OFT3,230,11.0,2.11,2.11,2.11,None,102.11,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_12,C29_S3_N2_F,MM_230_OFT3,230,12.0,2.111,2.111,2.111,None,102.111,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_13,C29_S3_N2_F,MM_230_OFT3,230,13.0,2.112,2.112,2.112,None,102.112,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_14,C29_S3_N2_F,MM_230_OFT3,230,14.0,2.113,2.113,2.113,None,102.113,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_15,C29_S3_N2_F,MM_230_OFT3,230,15.0,2.114,2.114,2.114,None,102.114,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_16,C29_S3_N2_F,MM_230_OFT3,230,16.0,2.115,2.115,2.115,None,102.115,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_17,C29_S3_N2_F,MM_230_OFT3,230,17.0,2.116,2.116,2.116,None,102.116,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_18,C29_S3_N2_F,MM_230_OFT3,230,18.0,2.117,2.117,2.117,None,102.117,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_19,C29_S3_N2_F,MM_230_OFT3,230,19.0,2.118,2.118,2.118,None,102.118,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT3_20,C29_S3_N2_F,MM_230_OFT3,230,20.0,2.119,2.119,2.119,None,102.119,0.6,0.4,1.0,0.7,0.4,0.7,0.7,0.7,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_230_OFT4_1,C29_S3_N2_F,MM_230_OFT4,230,1.0,2.1,2.1,2.1,None,102.1,208.1,130.8,362.4,228.1,0.2,0.3,0.4,223.8,1.108,0.985,1.114,0.992,0.002,0.001,0.002,0.973,0.0
C29_S3_N2_F_MM_230_OFT4_2,C29_S3_N2_F,MM_230_OFT4,230,2.0,2.101,2.101,2.101,None,102.101,202.5,131.6,362.1,228.0,0.2,0.3,0.4,224.0,1.078,0.991,1.113,0.991,0.002,0.001,0.002,0.974,0.0
C29_S3_N2_F_MM_230_OFT4_3,C29_S3_N2_F,MM_230_OFT4,230,3.0,2.102,2.102,2.102,None,102.102,203.4,132.5,367.0,227.9,0.2,0.3,0.4,224.6,1.083,0.998,1.128,0.991,0.002,0.001,0.002,0.977,0.0
C29_S3_N2_F_MM_230_OFT4_4,C29_S3_N2_F,MM_230_OFT4,230,4.0,2.103,2.103,2.103,None,102.103,202.6,132.7,368.7,227.2,0.2,0.3,0.4,225.1,1.079,0.999,1.134,0.988,0.002,0.001,0.002,0.979,0.0
C29_S3_N2_F_MM_230_OFT4_5,C29_S3_N2_F,MM_230_OFT4,230,5.0,2.104,2.104,2.104,None,102.104,204.3,132.7,363.5,228.7,0.2,0.3,0.4,225.8,1.088,0.999,1.118,0.994,0.002,0.001,0.002,0.982,0.0
C29_S3_N2_F_MM_230_OFT4_6,C29_S3_N2_F,MM_230_OFT4,230,6.0,2.105,2.105,2.105,None,102.105,211.8,132.3,351.3,229.4,0.2,0.3,0.4,226.4,1.128,0.996,1.08,0.997,0.002,0.001,0.002,0.984,0.0
C29_S3_N2_F_MM_230_OFT4_7,C29_S3_N2_F,MM_230_OFT4,230,7.0,2.106,2.106,2.106,None,102.106,204.6,132.5,347.0,230.1,0.2,0.3,0.4,227.5,1.089,0.998,1.067,1.0,0.002,0.001,0.002,0.989,0.0
C29_S3_N2_F_MM_230_OFT4_8,C29_S3_N2_F,MM_230_OFT4,230,8.0,2.107,2.107,2.107,None,102.107,201.7,133.5,351.5,230.7,0.2,0.3,0.4,229.0,1.074,1.005,1.081,1.003,0.002,0.001,0.002,0.996,0.0
C29_S3_N2_F_MM_230_OFT4_9,C29_S3_N2_F,MM_230_OFT4,230,9.0,2.108,2.108,2.108,None,102.108,203.0,133.8,343.9,231.0,0.2,0.3,0.4,230.2,1.081,1.008,1.057,1.004,0.002,0.001,0.002,1.001,0.0
C29_S3_N2_F_MM_230_OFT4_10,C29_S3_N2_F,MM_230_OFT4,230,10.0,2.109,2.109,2.109,None,102.109,199.5,134.0,328.6,232.3,0.2,0.3,0.4,231.6,1.062,1.009,1.01,1.01,0.002,0.001,0.002,1.007,0.0
C29_S3_N2_F_MM_230_OFT4_11,C29_S3_N2_F,MM_230_OFT4,230,11.0,2.11,2.11,2.11,None,102.11,193.1,134.1,328.8,232.3,0.2,0.3,0.4,232.1,1.028,1.01,1.011,1.01,0.002,0.001,0.002,1.009,0.0
C29_S3_N2_F_MM_230_OFT4_12,C29_S3_N2_F,MM_230_OFT4,230,12.0,2.111,2.111,2.111,None,102.111,199.3,134.0,328.7,232.1,0.2,0.3,0.4,231.6,1.061,1.009,1.011,1.009,0.002,0.001,0.002,1.007,0.0
C29_S3_N2_F_MM_230_OFT4_13,C29_S3_N2_F,MM_230_OFT4,230,13.0,2.112,2.112,2.112,None,102.112,202.7,133.8,341.9,230.8,0.2,0.3,0.4,230.2,1.079,1.008,1.051,1.003,0.002,0.001,0.002,1.001,0.0
C29_S3_N2_F_MM_230_OFT4_14,C29_S3_N2_F,MM_230_OFT4,230,14.0,2.113,2.113,2.113,None,102.113,203.3,133.5,359.1,230.8,0.2,0.3,0.4,228.9,1.083,1.005,1.104,1.003,0.002,0.001,0.002,0.995,0.0
C29_S3_N2_F_MM_230_OFT4_15,C29_S3_N2_F,MM_230_OFT4,230,15.0,2.114,2.114,2.114,None,102.114,208.5,132.4,343.1,230.2,0.2,0.3,0.4,227.4,1.11,0.997,1.055,1.001,0.002,0.001,0.002,0.989,0.0
C29_S3_N2_F_MM_230_OFT4_16,C29_S3_N2_F,MM_230_OFT4,230,16.0,2.115,2.115,2.115,None,102.115,202.9,132.4,361.0,229.6,0.2,0.3,0.4,226.3,1.08,0.997,1.11,0.998,0.002,0.001,0.002,0.984,0.0
C29_S3_N2_F_MM_230_OFT4_17,C29_S3_N2_F,MM_230_OFT4,230,17.0,2.116,2.116,2.116,None,102.116,203.0,132.8,367.7,228.8,0.2,0.3,0.4,225.7,1.081,1.0,1.13,0.995,0.002,0.001,0.002,0.981,0.0
C29_S3_N2_F_MM_230_OFT4_18,C29_S3_N2_F,MM_230_OFT4,230,18.0,2.117,2.117,2.117,None,102.117,203.3,132.8,369.5,227.1,0.2,0.3,0.4,224.9,1.083,1.0,1.136,0.987,0.002,0.001,0.002,0.978,0.0
C29_S3_N2_F_MM_230_OFT4_19,C29_S3_N2_F,MM_230_OFT4,230,19.0,2.118,2.118,2.118,None,102.118,204.3,132.5,364.3,227.9,0.2,0.3,0.4,224.4,1.088,0.998,1.12,0.991,0.002,0.001,0.002,0.976,0.0
C29_S3_N2_F_MM_230_OFT4_20,C29_S3_N2_F,MM_230_OFT4,230,20.0,2.119,2.119,2.119,None,102.119,212.5,131.5,351.1,227.9,0.2,0.3,0.4,223.7,1.132,0.99,1.079,0.991,0.002,0.001,0.002,0.973,0.0
C29_S3_N2_F_MM_230_ONC1_1,C29_S3_N2_F,MM_230_ONC1,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONC1_2,C29_S3_N2_F,MM_230_ONC1,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONC1_3,C29_S3_N2_F,MM_230_ONC1,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_4,C29_S3_N2_F,MM_230_ONC1,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_5,C29_S3_N2_F,MM_230_ONC1,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_6,C29_S3_N2_F,MM_230_ONC1,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_7,C29_S3_N2_F,MM_230_ONC1,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC1_8,C29_S3_N2_F,MM_230_ONC1,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC1_9,C29_S3_N2_F,MM_230_ONC1,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC1_10,C29_S3_N2_F,MM_230_ONC1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC1_11,C29_S3_N2_F,MM_230_ONC1,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC1_12,C29_S3_N2_F,MM_230_ONC1,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC1_13,C29_S3_N2_F,MM_230_ONC1,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC1_14,C29_S3_N2_F,MM_230_ONC1,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC1_15,C29_S3_N2_F,MM_230_ONC1,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC1_16,C29_S3_N2_F,MM_230_ONC1,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_17,C29_S3_N2_F,MM_230_ONC1,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_18,C29_S3_N2_F,MM_230_ONC1,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_19,C29_S3_N2_F,MM_230_ONC1,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC1_20,C29_S3_N2_F,MM_230_ONC1,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONC2_1,C29_S3_N2_F,MM_230_ONC2,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONC2_2,C29_S3_N2_F,MM_230_ONC2,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONC2_3,C29_S3_N2_F,MM_230_ONC2,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_4,C29_S3_N2_F,MM_230_ONC2,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_5,C29_S3_N2_F,MM_230_ONC2,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_6,C29_S3_N2_F,MM_230_ONC2,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_7,C29_S3_N2_F,MM_230_ONC2,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC2_8,C29_S3_N2_F,MM_230_ONC2,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC2_9,C29_S3_N2_F,MM_230_ONC2,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
