Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S3_N2_F_MM_230_ONC2_10,C29_S3_N2_F,MM_230_ONC2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC2_11,C29_S3_N2_F,MM_230_ONC2,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC2_12,C29_S3_N2_F,MM_230_ONC2,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC2_13,C29_S3_N2_F,MM_230_ONC2,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONC2_14,C29_S3_N2_F,MM_230_ONC2,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC2_15,C29_S3_N2_F,MM_230_ONC2,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONC2_16,C29_S3_N2_F,MM_230_ONC2,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_17,C29_S3_N2_F,MM_230_ONC2,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_18,C29_S3_N2_F,MM_230_ONC2,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_19,C29_S3_N2_F,MM_230_ONC2,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONC2_20,C29_S3_N2_F,MM_230_ONC2,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONC3_1,C29_S3_N2_F,MM_230_ONC3,230,1.0,2.1,2.1,2.1,None,102.1,189.6,133.3,328.4,230.8,131.5,227.7,230.8,230.2,1.01,1.004,1.01,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC3_2,C29_S3_N2_F,MM_230_ONC3,230,2.0,2.101,2.101,2.101,None,102.101,190.2,133.3,328.5,230.8,131.6,227.5,230.8,230.3,1.013,1.004,1.01,1.003,0.991,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC3_3,C29_S3_N2_F,MM_230_ONC3,230,3.0,2.102,2.102,2.102,None,102.102,190.9,133.4,329.1,230.8,131.7,227.6,230.8,230.3,1.017,1.005,1.012,1.003,0.992,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC3_4,C29_S3_N2_F,MM_230_ONC3,230,4.0,2.103,2.103,2.103,None,102.103,191.2,133.4,329.2,230.8,131.7,228.0,230.8,230.3,1.018,1.005,1.012,1.003,0.992,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC3_5,C29_S3_N2_F,MM_230_ONC3,230,5.0,2.104,2.104,2.104,None,102.104,190.9,133.4,329.5,230.9,131.8,228.5,230.8,230.4,1.017,1.005,1.013,1.004,0.993,0.993,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONC3_6,C29_S3_N2_F,MM_230_ONC3,230,6.0,2.105,2.105,2.105,None,102.105,189.7,133.4,329.4,231.0,132.0,228.9,230.8,230.4,1.01,1.005,1.013,1.004,0.994,0.995,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONC3_7,C29_S3_N2_F,MM_230_ONC3,230,7.0,2.106,2.106,2.106,None,102.106,189.9,133.3,328.7,230.9,132.2,229.1,230.8,230.5,1.011,1.004,1.011,1.004,0.996,0.996,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONC3_8,C29_S3_N2_F,MM_230_ONC3,230,8.0,2.107,2.107,2.107,None,102.107,190.9,133.3,329.7,230.8,132.4,229.5,230.8,230.6,1.017,1.004,1.014,1.003,0.997,0.998,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC3_9,C29_S3_N2_F,MM_230_ONC3,230,9.0,2.108,2.108,2.108,None,102.108,190.5,133.3,328.7,230.8,132.9,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC3_10,C29_S3_N2_F,MM_230_ONC3,230,10.0,2.109,2.109,2.109,None,102.109,189.0,133.3,327.5,230.9,133.1,230.6,230.8,230.8,1.006,1.004,1.007,1.004,1.002,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC3_11,C29_S3_N2_F,MM_230_ONC3,230,11.0,2.11,2.11,2.11,None,102.11,188.7,133.3,326.8,230.8,133.2,230.8,230.8,230.8,1.005,1.004,1.005,1.003,1.003,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC3_12,C29_S3_N2_F,MM_230_ONC3,230,12.0,2.111,2.111,2.111,None,102.111,189.0,133.3,327.7,230.8,133.0,230.5,230.8,230.8,1.006,1.004,1.007,1.003,1.002,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC3_13,C29_S3_N2_F,MM_230_ONC3,230,13.0,2.112,2.112,2.112,None,102.112,190.4,133.3,328.8,230.8,132.8,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.0,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC3_14,C29_S3_N2_F,MM_230_ONC3,230,14.0,2.113,2.113,2.113,None,102.113,191.1,133.3,329.2,230.8,132.7,229.8,230.8,230.6,1.018,1.004,1.012,1.003,0.999,0.999,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC3_15,C29_S3_N2_F,MM_230_ONC3,230,15.0,2.114,2.114,2.114,None,102.114,189.4,133.3,328.9,230.8,132.3,229.4,230.8,230.5,1.009,1.004,1.011,1.003,0.996,0.997,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONC3_16,C29_S3_N2_F,MM_230_ONC3,230,16.0,2.115,2.115,2.115,None,102.115,190.1,133.3,328.8,230.8,131.9,228.7,230.8,230.4,1.012,1.004,1.011,1.003,0.993,0.994,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONC3_17,C29_S3_N2_F,MM_230_ONC3,230,17.0,2.116,2.116,2.116,None,102.116,190.9,133.3,329.2,230.8,131.8,228.1,230.8,230.4,1.017,1.004,1.012,1.003,0.993,0.992,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONC3_18,C29_S3_N2_F,MM_230_ONC3,230,18.0,2.117,2.117,2.117,None,102.117,191.2,133.3,329.3,230.8,131.8,227.9,230.8,230.3,1.018,1.004,1.012,1.003,0.993,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC3_19,C29_S3_N2_F,MM_230_ONC3,230,19.0,2.118,2.118,2.118,None,102.118,191.0,133.3,329.2,230.8,131.6,228.0,230.8,230.3,1.017,1.004,1.012,1.003,0.991,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC3_20,C29_S3_N2_F,MM_230_ONC3,230,20.0,2.119,2.119,2.119,None,102.119,189.7,133.3,329.1,230.8,131.5,228.1,230.8,230.2,1.01,1.004,1.012,1.003,0.99,0.992,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC4_1,C29_S3_N2_F,MM_230_ONC4,230,1.0,2.1,2.1,2.1,None,102.1,204.8,133.3,357.5,230.8,107.8,194.9,230.8,223.6,1.091,1.004,1.099,1.003,0.812,0.847,1.003,0.972,0.0
C29_S3_N2_F_MM_230_ONC4_2,C29_S3_N2_F,MM_230_ONC4,230,2.0,2.101,2.101,2.101,None,102.101,200.0,133.3,357.3,230.8,108.8,191.4,230.8,223.7,1.065,1.004,1.098,1.003,0.819,0.832,1.003,0.973,0.0
C29_S3_N2_F_MM_230_ONC4_3,C29_S3_N2_F,MM_230_ONC4,230,3.0,2.102,2.102,2.102,None,102.102,201.1,133.3,361.9,230.8,111.3,191.6,230.8,224.3,1.071,1.004,1.113,1.003,0.838,0.833,1.003,0.975,0.0
C29_S3_N2_F_MM_230_ONC4_4,C29_S3_N2_F,MM_230_ONC4,230,4.0,2.103,2.103,2.103,None,102.103,200.3,133.3,363.4,230.8,112.8,194.3,230.8,224.7,1.067,1.004,1.117,1.003,0.849,0.845,1.003,0.977,0.0
C29_S3_N2_F_MM_230_ONC4_5,C29_S3_N2_F,MM_230_ONC4,230,5.0,2.104,2.104,2.104,None,102.104,201.8,133.4,358.5,230.8,113.2,199.3,230.8,225.3,1.075,1.005,1.102,1.003,0.852,0.867,1.003,0.98,0.0
C29_S3_N2_F_MM_230_ONC4_6,C29_S3_N2_F,MM_230_ONC4,230,6.0,2.105,2.105,2.105,None,102.105,208.6,133.9,346.8,230.8,115.4,205.8,230.8,225.8,1.111,1.008,1.066,1.003,0.869,0.895,1.003,0.982,0.0
C29_S3_N2_F_MM_230_ONC4_7,C29_S3_N2_F,MM_230_ONC4,230,7.0,2.106,2.106,2.106,None,102.106,202.3,133.8,343.8,232.1,119.6,211.6,230.8,226.8,1.077,1.008,1.057,1.009,0.901,0.92,1.003,0.986,0.0
C29_S3_N2_F_MM_230_ONC4_8,C29_S3_N2_F,MM_230_ONC4,230,8.0,2.107,2.107,2.107,None,102.107,199.4,133.3,348.1,231.1,125.1,217.4,230.8,228.0,1.062,1.004,1.07,1.005,0.942,0.945,1.003,0.991,0.0
C29_S3_N2_F_MM_230_ONC4_9,C29_S3_N2_F,MM_230_ONC4,230,9.0,2.108,2.108,2.108,None,102.108,200.7,133.3,341.3,230.8,128.6,222.6,230.8,229.0,1.069,1.004,1.049,1.003,0.968,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_ONC4_10,C29_S3_N2_F,MM_230_ONC4,230,10.0,2.109,2.109,2.109,None,102.109,197.6,133.3,326.5,230.8,130.8,227.5,230.8,230.2,1.052,1.004,1.004,1.003,0.985,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC4_11,C29_S3_N2_F,MM_230_ONC4,230,11.0,2.11,2.11,2.11,None,102.11,191.5,133.3,326.5,231.1,132.9,230.4,230.8,230.6,1.02,1.004,1.004,1.005,1.001,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONC4_12,C29_S3_N2_F,MM_230_ONC4,230,12.0,2.111,2.111,2.111,None,102.111,197.2,133.3,326.4,230.9,131.9,228.8,230.8,230.2,1.05,1.004,1.003,1.004,0.993,0.995,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONC4_13,C29_S3_N2_F,MM_230_ONC4,230,13.0,2.112,2.112,2.112,None,102.112,200.4,133.3,339.4,230.8,128.8,222.6,230.8,229.0,1.067,1.004,1.043,1.003,0.97,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_ONC4_14,C29_S3_N2_F,MM_230_ONC4,230,14.0,2.113,2.113,2.113,None,102.113,201.2,133.3,355.0,230.8,125.9,218.4,230.8,227.9,1.071,1.004,1.091,1.003,0.948,0.95,1.003,0.991,0.0
C29_S3_N2_F_MM_230_ONC4_15,C29_S3_N2_F,MM_230_ONC4,230,15.0,2.114,2.114,2.114,None,102.114,205.5,133.3,339.4,230.8,121.5,214.3,230.8,226.7,1.094,1.004,1.043,1.003,0.915,0.932,1.003,0.986,0.0
C29_S3_N2_F_MM_230_ONC4_16,C29_S3_N2_F,MM_230_ONC4,230,16.0,2.115,2.115,2.115,None,102.115,200.3,133.3,356.1,230.8,117.9,207.4,230.8,225.7,1.067,1.004,1.095,1.003,0.888,0.902,1.003,0.981,0.0
C29_S3_N2_F_MM_230_ONC4_17,C29_S3_N2_F,MM_230_ONC4,230,17.0,2.116,2.116,2.116,None,102.116,200.8,133.3,362.0,230.8,115.4,199.8,230.8,225.2,1.069,1.004,1.113,1.003,0.869,0.869,1.003,0.979,0.0
C29_S3_N2_F_MM_230_ONC4_18,C29_S3_N2_F,MM_230_ONC4,230,18.0,2.117,2.117,2.117,None,102.117,200.6,133.3,363.7,230.8,114.8,194.2,230.8,224.5,1.068,1.004,1.118,1.003,0.865,0.844,1.003,0.976,0.0
C29_S3_N2_F_MM_230_ONC4_19,C29_S3_N2_F,MM_230_ONC4,230,19.0,2.118,2.118,2.118,None,102.118,201.5,133.3,358.9,230.8,110.8,191.8,230.8,224.1,1.073,1.004,1.103,1.003,0.834,0.834,1.003,0.974,0.0
C29_S3_N2_F_MM_230_ONC4_20,C29_S3_N2_F,MM_230_ONC4,230,20.0,2.119,2.119,2.119,None,102.119,208.7,133.3,346.1,230.8,108.5,193.2,230.8,223.5,1.111,1.004,1.064,1.003,0.817,0.84,1.003,0.972,0.0
C29_S3_N2_F_MM_230_ONT1_1,C29_S3_N2_F,MM_230_ONT1,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONT1_2,C29_S3_N2_F,MM_230_ONT1,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONT1_3,C29_S3_N2_F,MM_230_ONT1,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_4,C29_S3_N2_F,MM_230_ONT1,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_5,C29_S3_N2_F,MM_230_ONT1,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_6,C29_S3_N2_F,MM_230_ONT1,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_7,C29_S3_N2_F,MM_230_ONT1,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT1_8,C29_S3_N2_F,MM_230_ONT1,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT1_9,C29_S3_N2_F,MM_230_ONT1,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT1_10,C29_S3_N2_F,MM_230_ONT1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT1_11,C29_S3_N2_F,MM_230_ONT1,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT1_12,C29_S3_N2_F,MM_230_ONT1,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT1_13,C29_S3_N2_F,MM_230_ONT1,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT1_14,C29_S3_N2_F,MM_230_ONT1,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT1_15,C29_S3_N2_F,MM_230_ONT1,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT1_16,C29_S3_N2_F,MM_230_ONT1,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_17,C29_S3_N2_F,MM_230_ONT1,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_18,C29_S3_N2_F,MM_230_ONT1,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_19,C29_S3_N2_F,MM_230_ONT1,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT1_20,C29_S3_N2_F,MM_230_ONT1,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONT2_1,C29_S3_N2_F,MM_230_ONT2,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONT2_2,C29_S3_N2_F,MM_230_ONT2,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONT2_3,C29_S3_N2_F,MM_230_ONT2,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_4,C29_S3_N2_F,MM_230_ONT2,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_5,C29_S3_N2_F,MM_230_ONT2,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_6,C29_S3_N2_F,MM_230_ONT2,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_7,C29_S3_N2_F,MM_230_ONT2,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT2_8,C29_S3_N2_F,MM_230_ONT2,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT2_9,C29_S3_N2_F,MM_230_ONT2,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT2_10,C29_S3_N2_F,MM_230_ONT2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT2_11,C29_S3_N2_F,MM_230_ONT2,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT2_12,C29_S3_N2_F,MM_230_ONT2,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT2_13,C29_S3_N2_F,MM_230_ONT2,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_ONT2_14,C29_S3_N2_F,MM_230_ONT2,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT2_15,C29_S3_N2_F,MM_230_ONT2,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_ONT2_16,C29_S3_N2_F,MM_230_ONT2,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_17,C29_S3_N2_F,MM_230_ONT2,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_18,C29_S3_N2_F,MM_230_ONT2,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_19,C29_S3_N2_F,MM_230_ONT2,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_ONT2_20,C29_S3_N2_F,MM_230_ONT2,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_ONT3_1,C29_S3_N2_F,MM_230_ONT3,230,1.0,2.1,2.1,2.1,None,102.1,189.6,133.3,328.4,230.8,131.5,227.7,230.8,230.2,1.01,1.004,1.01,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT3_2,C29_S3_N2_F,MM_230_ONT3,230,2.0,2.101,2.101,2.101,None,102.101,190.2,133.3,328.5,230.8,131.6,227.5,230.8,230.3,1.013,1.004,1.01,1.003,0.991,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT3_3,C29_S3_N2_F,MM_230_ONT3,230,3.0,2.102,2.102,2.102,None,102.102,190.9,133.4,329.1,230.8,131.7,227.6,230.8,230.3,1.017,1.005,1.012,1.003,0.992,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT3_4,C29_S3_N2_F,MM_230_ONT3,230,4.0,2.103,2.103,2.103,None,102.103,191.2,133.4,329.2,230.8,131.7,228.0,230.8,230.3,1.018,1.005,1.012,1.003,0.992,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT3_5,C29_S3_N2_F,MM_230_ONT3,230,5.0,2.104,2.104,2.104,None,102.104,190.9,133.4,329.5,230.9,131.8,228.5,230.8,230.4,1.017,1.005,1.013,1.004,0.993,0.993,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONT3_6,C29_S3_N2_F,MM_230_ONT3,230,6.0,2.105,2.105,2.105,None,102.105,189.7,133.4,329.4,231.0,132.0,228.9,230.8,230.4,1.01,1.005,1.013,1.004,0.994,0.995,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONT3_7,C29_S3_N2_F,MM_230_ONT3,230,7.0,2.106,2.106,2.106,None,102.106,189.9,133.3,328.7,230.9,132.2,229.1,230.8,230.5,1.011,1.004,1.011,1.004,0.996,0.996,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONT3_8,C29_S3_N2_F,MM_230_ONT3,230,8.0,2.107,2.107,2.107,None,102.107,190.9,133.3,329.7,230.8,132.4,229.5,230.8,230.6,1.017,1.004,1.014,1.003,0.997,0.998,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT3_9,C29_S3_N2_F,MM_230_ONT3,230,9.0,2.108,2.108,2.108,None,102.108,190.5,133.3,328.7,230.8,132.9,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT3_10,C29_S3_N2_F,MM_230_ONT3,230,10.0,2.109,2.109,2.109,None,102.109,189.0,133.3,327.5,230.9,133.1,230.6,230.8,230.8,1.006,1.004,1.007,1.004,1.002,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT3_11,C29_S3_N2_F,MM_230_ONT3,230,11.0,2.11,2.11,2.11,None,102.11,188.7,133.3,326.8,230.8,133.2,230.8,230.8,230.8,1.005,1.004,1.005,1.003,1.003,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT3_12,C29_S3_N2_F,MM_230_ONT3,230,12.0,2.111,2.111,2.111,None,102.111,189.0,133.3,327.7,230.8,133.0,230.5,230.8,230.8,1.006,1.004,1.007,1.003,1.002,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT3_13,C29_S3_N2_F,MM_230_ONT3,230,13.0,2.112,2.112,2.112,None,102.112,190.4,133.3,328.8,230.8,132.8,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.0,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT3_14,C29_S3_N2_F,MM_230_ONT3,230,14.0,2.113,2.113,2.113,None,102.113,191.1,133.3,329.2,230.8,132.7,229.8,230.8,230.6,1.018,1.004,1.012,1.003,0.999,0.999,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT3_15,C29_S3_N2_F,MM_230_ONT3,230,15.0,2.114,2.114,2.114,None,102.114,189.4,133.3,328.9,230.8,132.3,229.4,230.8,230.5,1.009,1.004,1.011,1.003,0.996,0.997,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONT3_16,C29_S3_N2_F,MM_230_ONT3,230,16.0,2.115,2.115,2.115,None,102.115,190.1,133.3,328.8,230.8,131.9,228.7,230.8,230.4,1.012,1.004,1.011,1.003,0.993,0.994,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONT3_17,C29_S3_N2_F,MM_230_ONT3,230,17.0,2.116,2.116,2.116,None,102.116,190.9,133.3,329.2,230.8,131.8,228.1,230.8,230.4,1.017,1.004,1.012,1.003,0.993,0.992,1.003,1.002,0.0
C29_S3_N2_F_MM_230_ONT3_18,C29_S3_N2_F,MM_230_ONT3,230,18.0,2.117,2.117,2.117,None,102.117,191.2,133.3,329.3,230.8,131.8,227.9,230.8,230.3,1.018,1.004,1.012,1.003,0.993,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT3_19,C29_S3_N2_F,MM_230_ONT3,230,19.0,2.118,2.118,2.118,None,102.118,191.0,133.3,329.2,230.8,131.6,228.0,230.8,230.3,1.017,1.004,1.012,1.003,0.991,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT3_20,C29_S3_N2_F,MM_230_ONT3,230,20.0,2.119,2.119,2.119,None,102.119,189.7,133.3,329.1,230.8,131.5,228.1,230.8,230.2,1.01,1.004,1.012,1.003,0.99,0.992,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT4_1,C29_S3_N2_F,MM_230_ONT4,230,1.0,2.1,2.1,2.1,None,102.1,204.8,133.3,357.5,230.8,107.8,194.9,230.8,223.6,1.091,1.004,1.099,1.003,0.812,0.847,1.003,0.972,0.0
C29_S3_N2_F_MM_230_ONT4_2,C29_S3_N2_F,MM_230_ONT4,230,2.0,2.101,2.101,2.101,None,102.101,200.0,133.3,357.3,230.8,108.8,191.4,230.8,223.7,1.065,1.004,1.098,1.003,0.819,0.832,1.003,0.973,0.0
C29_S3_N2_F_MM_230_ONT4_3,C29_S3_N2_F,MM_230_ONT4,230,3.0,2.102,2.102,2.102,None,102.102,201.1,133.3,361.9,230.8,111.3,191.6,230.8,224.3,1.071,1.004,1.113,1.003,0.838,0.833,1.003,0.975,0.0
C29_S3_N2_F_MM_230_ONT4_4,C29_S3_N2_F,MM_230_ONT4,230,4.0,2.103,2.103,2.103,None,102.103,200.3,133.3,363.4,230.8,112.8,194.3,230.8,224.7,1.067,1.004,1.117,1.003,0.849,0.845,1.003,0.977,0.0
C29_S3_N2_F_MM_230_ONT4_5,C29_S3_N2_F,MM_230_ONT4,230,5.0,2.104,2.104,2.104,None,102.104,201.8,133.4,358.5,230.8,113.2,199.3,230.8,225.3,1.075,1.005,1.102,1.003,0.852,0.867,1.003,0.98,0.0
C29_S3_N2_F_MM_230_ONT4_6,C29_S3_N2_F,MM_230_ONT4,230,6.0,2.105,2.105,2.105,None,102.105,208.6,133.9,346.8,230.8,115.4,205.8,230.8,225.8,1.111,1.008,1.066,1.003,0.869,0.895,1.003,0.982,0.0
C29_S3_N2_F_MM_230_ONT4_7,C29_S3_N2_F,MM_230_ONT4,230,7.0,2.106,2.106,2.106,None,102.106,202.3,133.8,343.8,232.1,119.6,211.6,230.8,226.8,1.077,1.008,1.057,1.009,0.901,0.92,1.003,0.986,0.0
C29_S3_N2_F_MM_230_ONT4_8,C29_S3_N2_F,MM_230_ONT4,230,8.0,2.107,2.107,2.107,None,102.107,199.4,133.3,348.1,231.1,125.1,217.4,230.8,228.0,1.062,1.004,1.07,1.005,0.942,0.945,1.003,0.991,0.0
C29_S3_N2_F_MM_230_ONT4_9,C29_S3_N2_F,MM_230_ONT4,230,9.0,2.108,2.108,2.108,None,102.108,200.7,133.3,341.3,230.8,128.6,222.6,230.8,229.0,1.069,1.004,1.049,1.003,0.968,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_ONT4_10,C29_S3_N2_F,MM_230_ONT4,230,10.0,2.109,2.109,2.109,None,102.109,197.6,133.3,326.5,230.8,130.8,227.5,230.8,230.2,1.052,1.004,1.004,1.003,0.985,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT4_11,C29_S3_N2_F,MM_230_ONT4,230,11.0,2.11,2.11,2.11,None,102.11,191.5,133.3,326.5,231.1,132.9,230.4,230.8,230.6,1.02,1.004,1.004,1.005,1.001,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_ONT4_12,C29_S3_N2_F,MM_230_ONT4,230,12.0,2.111,2.111,2.111,None,102.111,197.2,133.3,326.4,230.9,131.9,228.8,230.8,230.2,1.05,1.004,1.003,1.004,0.993,0.995,1.003,1.001,0.0
C29_S3_N2_F_MM_230_ONT4_13,C29_S3_N2_F,MM_230_ONT4,230,13.0,2.112,2.112,2.112,None,102.112,200.4,133.3,339.4,230.8,128.8,222.6,230.8,229.0,1.067,1.004,1.043,1.003,0.97,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_ONT4_14,C29_S3_N2_F,MM_230_ONT4,230,14.0,2.113,2.113,2.113,None,102.113,201.2,133.3,355.0,230.8,125.9,218.4,230.8,227.9,1.071,1.004,1.091,1.003,0.948,0.95,1.003,0.991,0.0
C29_S3_N2_F_MM_230_ONT4_15,C29_S3_N2_F,MM_230_ONT4,230,15.0,2.114,2.114,2.114,None,102.114,205.5,133.3,339.4,230.8,121.5,214.3,230.8,226.7,1.094,1.004,1.043,1.003,0.915,0.932,1.003,0.986,0.0
C29_S3_N2_F_MM_230_ONT4_16,C29_S3_N2_F,MM_230_ONT4,230,16.0,2.115,2.115,2.115,None,102.115,200.3,133.3,356.1,230.8,117.9,207.4,230.8,225.7,1.067,1.004,1.095,1.003,0.888,0.902,1.003,0.981,0.0
C29_S3_N2_F_MM_230_ONT4_17,C29_S3_N2_F,MM_230_ONT4,230,17.0,2.116,2.116,2.116,None,102.116,200.8,133.3,362.0,230.8,115.4,199.8,230.8,225.2,1.069,1.004,1.113,1.003,0.869,0.869,1.003,0.979,0.0
C29_S3_N2_F_MM_230_ONT4_18,C29_S3_N2_F,MM_230_ONT4,230,18.0,2.117,2.117,2.117,None,102.117,200.6,133.3,363.7,230.8,114.8,194.2,230.8,224.5,1.068,1.004,1.118,1.003,0.865,0.844,1.003,0.976,0.0
C29_S3_N2_F_MM_230_ONT4_19,C29_S3_N2_F,MM_230_ONT4,230,19.0,2.118,2.118,2.118,None,102.118,201.5,133.3,358.9,230.8,110.8,191.8,230.8,224.1,1.073,1.004,1.103,1.003,0.834,0.834,1.003,0.974,0.0
C29_S3_N2_F_MM_230_ONT4_20,C29_S3_N2_F,MM_230_ONT4,230,20.0,2.119,2.119,2.119,None,102.119,208.7,133.3,346.1,230.8,108.5,193.2,230.8,223.5,1.111,1.004,1.064,1.003,0.817,0.84,1.003,0.972,0.0
C29_S3_N2_F_MM_230_VSR1_1,C29_S3_N2_F,MM_230_VSR1,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_VSR1_2,C29_S3_N2_F,MM_230_VSR1,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_VSR1_3,C29_S3_N2_F,MM_230_VSR1,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_4,C29_S3_N2_F,MM_230_VSR1,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_5,C29_S3_N2_F,MM_230_VSR1,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_6,C29_S3_N2_F,MM_230_VSR1,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_7,C29_S3_N2_F,MM_230_VSR1,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR1_8,C29_S3_N2_F,MM_230_VSR1,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR1_9,C29_S3_N2_F,MM_230_VSR1,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR1_10,C29_S3_N2_F,MM_230_VSR1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR1_11,C29_S3_N2_F,MM_230_VSR1,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR1_12,C29_S3_N2_F,MM_230_VSR1,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR1_13,C29_S3_N2_F,MM_230_VSR1,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR1_14,C29_S3_N2_F,MM_230_VSR1,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR1_15,C29_S3_N2_F,MM_230_VSR1,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR1_16,C29_S3_N2_F,MM_230_VSR1,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_17,C29_S3_N2_F,MM_230_VSR1,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_18,C29_S3_N2_F,MM_230_VSR1,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_19,C29_S3_N2_F,MM_230_VSR1,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR1_20,C29_S3_N2_F,MM_230_VSR1,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_VSR2_1,C29_S3_N2_F,MM_230_VSR2,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_VSR2_2,C29_S3_N2_F,MM_230_VSR2,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_F_MM_230_VSR2_3,C29_S3_N2_F,MM_230_VSR2,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.1,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.006,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_4,C29_S3_N2_F,MM_230_VSR2,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.5,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_5,C29_S3_N2_F,MM_230_VSR2,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.6,327.5,229.4,131.0,227.0,229.3,228.9,1.01,0.999,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_6,C29_S3_N2_F,MM_230_VSR2,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.3,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_7,C29_S3_N2_F,MM_230_VSR2,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR2_8,C29_S3_N2_F,MM_230_VSR2,230,8.0,2.107,2.107,2.107,None,102.107,189.7,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.01,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR2_9,C29_S3_N2_F,MM_230_VSR2,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR2_10,C29_S3_N2_F,MM_230_VSR2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.5,229.4,132.3,229.1,229.3,229.3,1.0,0.997,1.001,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR2_11,C29_S3_N2_F,MM_230_VSR2,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR2_12,C29_S3_N2_F,MM_230_VSR2,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.3,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR2_13,C29_S3_N2_F,MM_230_VSR2,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.7,229.3,229.2,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.997,0.0
C29_S3_N2_F_MM_230_VSR2_14,C29_S3_N2_F,MM_230_VSR2,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR2_15,C29_S3_N2_F,MM_230_VSR2,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_F_MM_230_VSR2_16,C29_S3_N2_F,MM_230_VSR2,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_17,C29_S3_N2_F,MM_230_VSR2,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.9,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_18,C29_S3_N2_F,MM_230_VSR2,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_19,C29_S3_N2_F,MM_230_VSR2,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.2,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_F_MM_230_VSR2_20,C29_S3_N2_F,MM_230_VSR2,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.6,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_F_MM_230_VSR3_1,C29_S3_N2_F,MM_230_VSR3,230,1.0,2.1,2.1,2.1,None,102.1,189.6,133.3,328.4,230.8,131.5,227.7,230.8,230.2,1.01,1.004,1.01,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR3_2,C29_S3_N2_F,MM_230_VSR3,230,2.0,2.101,2.101,2.101,None,102.101,190.2,133.3,328.5,230.8,131.6,227.5,230.8,230.3,1.013,1.004,1.01,1.003,0.991,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR3_3,C29_S3_N2_F,MM_230_VSR3,230,3.0,2.102,2.102,2.102,None,102.102,190.9,133.4,329.1,230.8,131.7,227.6,230.8,230.3,1.017,1.005,1.012,1.003,0.992,0.99,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR3_4,C29_S3_N2_F,MM_230_VSR3,230,4.0,2.103,2.103,2.103,None,102.103,191.2,133.4,329.2,230.8,131.7,228.0,230.8,230.3,1.018,1.005,1.012,1.003,0.992,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR3_5,C29_S3_N2_F,MM_230_VSR3,230,5.0,2.104,2.104,2.104,None,102.104,190.9,133.4,329.5,230.9,131.8,228.5,230.8,230.4,1.017,1.005,1.013,1.004,0.993,0.993,1.003,1.002,0.0
C29_S3_N2_F_MM_230_VSR3_6,C29_S3_N2_F,MM_230_VSR3,230,6.0,2.105,2.105,2.105,None,102.105,189.7,133.4,329.4,231.0,132.0,228.9,230.8,230.4,1.01,1.005,1.013,1.004,0.994,0.995,1.003,1.002,0.0
C29_S3_N2_F_MM_230_VSR3_7,C29_S3_N2_F,MM_230_VSR3,230,7.0,2.106,2.106,2.106,None,102.106,189.9,133.3,328.7,230.9,132.2,229.1,230.8,230.5,1.011,1.004,1.011,1.004,0.996,0.996,1.003,1.002,0.0
C29_S3_N2_F_MM_230_VSR3_8,C29_S3_N2_F,MM_230_VSR3,230,8.0,2.107,2.107,2.107,None,102.107,190.9,133.3,329.7,230.8,132.4,229.5,230.8,230.6,1.017,1.004,1.014,1.003,0.997,0.998,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR3_9,C29_S3_N2_F,MM_230_VSR3,230,9.0,2.108,2.108,2.108,None,102.108,190.5,133.3,328.7,230.8,132.9,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.001,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR3_10,C29_S3_N2_F,MM_230_VSR3,230,10.0,2.109,2.109,2.109,None,102.109,189.0,133.3,327.5,230.9,133.1,230.6,230.8,230.8,1.006,1.004,1.007,1.004,1.002,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR3_11,C29_S3_N2_F,MM_230_VSR3,230,11.0,2.11,2.11,2.11,None,102.11,188.7,133.3,326.8,230.8,133.2,230.8,230.8,230.8,1.005,1.004,1.005,1.003,1.003,1.003,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR3_12,C29_S3_N2_F,MM_230_VSR3,230,12.0,2.111,2.111,2.111,None,102.111,189.0,133.3,327.7,230.8,133.0,230.5,230.8,230.8,1.006,1.004,1.007,1.003,1.002,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR3_13,C29_S3_N2_F,MM_230_VSR3,230,13.0,2.112,2.112,2.112,None,102.112,190.4,133.3,328.8,230.8,132.8,230.2,230.8,230.7,1.014,1.004,1.011,1.003,1.0,1.001,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR3_14,C29_S3_N2_F,MM_230_VSR3,230,14.0,2.113,2.113,2.113,None,102.113,191.1,133.3,329.2,230.8,132.7,229.8,230.8,230.6,1.018,1.004,1.012,1.003,0.999,0.999,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR3_15,C29_S3_N2_F,MM_230_VSR3,230,15.0,2.114,2.114,2.114,None,102.114,189.4,133.3,328.9,230.8,132.3,229.4,230.8,230.5,1.009,1.004,1.011,1.003,0.996,0.997,1.003,1.002,0.0
C29_S3_N2_F_MM_230_VSR3_16,C29_S3_N2_F,MM_230_VSR3,230,16.0,2.115,2.115,2.115,None,102.115,190.1,133.3,328.8,230.8,131.9,228.7,230.8,230.4,1.012,1.004,1.011,1.003,0.993,0.994,1.003,1.002,0.0
C29_S3_N2_F_MM_230_VSR3_17,C29_S3_N2_F,MM_230_VSR3,230,17.0,2.116,2.116,2.116,None,102.116,190.9,133.3,329.2,230.8,131.8,228.1,230.8,230.4,1.017,1.004,1.012,1.003,0.993,0.992,1.003,1.002,0.0
C29_S3_N2_F_MM_230_VSR3_18,C29_S3_N2_F,MM_230_VSR3,230,18.0,2.117,2.117,2.117,None,102.117,191.2,133.3,329.3,230.8,131.8,227.9,230.8,230.3,1.018,1.004,1.012,1.003,0.993,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR3_19,C29_S3_N2_F,MM_230_VSR3,230,19.0,2.118,2.118,2.118,None,102.118,191.0,133.3,329.2,230.8,131.6,228.0,230.8,230.3,1.017,1.004,1.012,1.003,0.991,0.991,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR3_20,C29_S3_N2_F,MM_230_VSR3,230,20.0,2.119,2.119,2.119,None,102.119,189.7,133.3,329.1,230.8,131.5,228.1,230.8,230.2,1.01,1.004,1.012,1.003,0.99,0.992,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR4_1,C29_S3_N2_F,MM_230_VSR4,230,1.0,2.1,2.1,2.1,None,102.1,204.8,133.3,357.5,230.8,107.8,194.9,230.8,223.6,1.091,1.004,1.099,1.003,0.812,0.847,1.003,0.972,0.0
C29_S3_N2_F_MM_230_VSR4_2,C29_S3_N2_F,MM_230_VSR4,230,2.0,2.101,2.101,2.101,None,102.101,200.0,133.3,357.3,230.8,108.8,191.4,230.8,223.7,1.065,1.004,1.098,1.003,0.819,0.832,1.003,0.973,0.0
C29_S3_N2_F_MM_230_VSR4_3,C29_S3_N2_F,MM_230_VSR4,230,3.0,2.102,2.102,2.102,None,102.102,201.1,133.3,361.9,230.8,111.3,191.6,230.8,224.3,1.071,1.004,1.113,1.003,0.838,0.833,1.003,0.975,0.0
C29_S3_N2_F_MM_230_VSR4_4,C29_S3_N2_F,MM_230_VSR4,230,4.0,2.103,2.103,2.103,None,102.103,200.3,133.3,363.4,230.8,112.8,194.3,230.8,224.7,1.067,1.004,1.117,1.003,0.849,0.845,1.003,0.977,0.0
C29_S3_N2_F_MM_230_VSR4_5,C29_S3_N2_F,MM_230_VSR4,230,5.0,2.104,2.104,2.104,None,102.104,201.8,133.4,358.5,230.8,113.2,199.3,230.8,225.3,1.075,1.005,1.102,1.003,0.852,0.867,1.003,0.98,0.0
C29_S3_N2_F_MM_230_VSR4_6,C29_S3_N2_F,MM_230_VSR4,230,6.0,2.105,2.105,2.105,None,102.105,208.6,133.9,346.8,230.8,115.4,205.8,230.8,225.8,1.111,1.008,1.066,1.003,0.869,0.895,1.003,0.982,0.0
C29_S3_N2_F_MM_230_VSR4_7,C29_S3_N2_F,MM_230_VSR4,230,7.0,2.106,2.106,2.106,None,102.106,202.3,133.8,343.8,232.1,119.6,211.6,230.8,226.8,1.077,1.008,1.057,1.009,0.901,0.92,1.003,0.986,0.0
C29_S3_N2_F_MM_230_VSR4_8,C29_S3_N2_F,MM_230_VSR4,230,8.0,2.107,2.107,2.107,None,102.107,199.4,133.3,348.1,231.1,125.1,217.4,230.8,228.0,1.062,1.004,1.07,1.005,0.942,0.945,1.003,0.991,0.0
C29_S3_N2_F_MM_230_VSR4_9,C29_S3_N2_F,MM_230_VSR4,230,9.0,2.108,2.108,2.108,None,102.108,200.7,133.3,341.3,230.8,128.6,222.6,230.8,229.0,1.069,1.004,1.049,1.003,0.968,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_VSR4_10,C29_S3_N2_F,MM_230_VSR4,230,10.0,2.109,2.109,2.109,None,102.109,197.6,133.3,326.5,230.8,130.8,227.5,230.8,230.2,1.052,1.004,1.004,1.003,0.985,0.989,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR4_11,C29_S3_N2_F,MM_230_VSR4,230,11.0,2.11,2.11,2.11,None,102.11,191.5,133.3,326.5,231.1,132.9,230.4,230.8,230.6,1.02,1.004,1.004,1.005,1.001,1.002,1.003,1.003,0.0
C29_S3_N2_F_MM_230_VSR4_12,C29_S3_N2_F,MM_230_VSR4,230,12.0,2.111,2.111,2.111,None,102.111,197.2,133.3,326.4,230.9,131.9,228.8,230.8,230.2,1.05,1.004,1.003,1.004,0.993,0.995,1.003,1.001,0.0
C29_S3_N2_F_MM_230_VSR4_13,C29_S3_N2_F,MM_230_VSR4,230,13.0,2.112,2.112,2.112,None,102.112,200.4,133.3,339.4,230.8,128.8,222.6,230.8,229.0,1.067,1.004,1.043,1.003,0.97,0.968,1.003,0.996,0.0
C29_S3_N2_F_MM_230_VSR4_14,C29_S3_N2_F,MM_230_VSR4,230,14.0,2.113,2.113,2.113,None,102.113,201.2,133.3,355.0,230.8,125.9,218.4,230.8,227.9,1.071,1.004,1.091,1.003,0.948,0.95,1.003,0.991,0.0
C29_S3_N2_F_MM_230_VSR4_15,C29_S3_N2_F,MM_230_VSR4,230,15.0,2.114,2.114,2.114,None,102.114,205.5,133.3,339.4,230.8,121.5,214.3,230.8,226.7,1.094,1.004,1.043,1.003,0.915,0.932,1.003,0.986,0.0
C29_S3_N2_F_MM_230_VSR4_16,C29_S3_N2_F,MM_230_VSR4,230,16.0,2.115,2.115,2.115,None,102.115,200.3,133.3,356.1,230.8,117.9,207.4,230.8,225.7,1.067,1.004,1.095,1.003,0.888,0.902,1.003,0.981,0.0
C29_S3_N2_F_MM_230_VSR4_17,C29_S3_N2_F,MM_230_VSR4,230,17.0,2.116,2.116,2.116,None,102.116,200.8,133.3,362.0,230.8,115.4,199.8,230.8,225.2,1.069,1.004,1.113,1.003,0.869,0.869,1.003,0.979,0.0
C29_S3_N2_F_MM_230_VSR4_18,C29_S3_N2_F,MM_230_VSR4,230,18.0,2.117,2.117,2.117,None,102.117,200.6,133.3,363.7,230.8,114.8,194.2,230.8,224.5,1.068,1.004,1.118,1.003,0.865,0.844,1.003,0.976,0.0
C29_S3_N2_F_MM_230_VSR4_19,C29_S3_N2_F,MM_230_VSR4,230,19.0,2.118,2.118,2.118,None,102.118,201.5,133.3,358.9,230.8,110.8,191.8,230.8,224.1,1.073,1.004,1.103,1.003,0.834,0.834,1.003,0.974,0.0
C29_S3_N2_F_MM_230_VSR4_20,C29_S3_N2_F,MM_230_VSR4,230,20.0,2.119,2.119,2.119,None,102.119,208.7,133.3,346.1,230.8,108.5,193.2,230.8,223.5,1.111,1.004,1.064,1.003,0.817,0.84,1.003,0.972,0.0
C29_S3_N2_F_MM_25_ONSS1_1,C29_S3_N2_F,MM_25_ONSS1,25,1.0,2.1,2.1,2.1,None,102.1,20.5,14.4,35.5,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.004,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_2,C29_S3_N2_F,MM_25_ONSS1,25,2.0,2.101,2.101,2.101,None,102.101,20.5,14.4,35.6,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.007,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_3,C29_S3_N2_F,MM_25_ONSS1,25,3.0,2.102,2.102,2.102,None,102.102,20.5,14.4,35.7,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.01,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_4,C29_S3_N2_F,MM_25_ONSS1,25,4.0,2.103,2.103,2.103,None,102.103,20.5,14.4,35.8,25.0,14.2,24.6,24.9,24.9,1.004,0.998,1.013,1.0,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_5,C29_S3_N2_F,MM_25_ONSS1,25,5.0,2.104,2.104,2.104,None,102.104,20.6,14.4,35.7,25.0,14.2,24.7,24.9,24.9,1.009,0.998,1.01,1.0,0.984,0.988,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_6,C29_S3_N2_F,MM_25_ONSS1,25,6.0,2.105,2.105,2.105,None,102.105,20.5,14.4,35.5,24.9,14.3,24.7,24.9,24.9,1.004,0.998,1.004,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_7,C29_S3_N2_F,MM_25_ONSS1,25,7.0,2.106,2.106,2.106,None,102.106,20.5,14.4,35.5,24.9,14.3,24.7,24.9,24.9,1.004,0.998,1.004,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_8,C29_S3_N2_F,MM_25_ONSS1,25,8.0,2.107,2.107,2.107,None,102.107,20.6,14.4,35.7,24.9,14.3,24.8,24.9,24.9,1.009,0.998,1.01,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_9,C29_S3_N2_F,MM_25_ONSS1,25,9.0,2.108,2.108,2.108,None,102.108,20.5,14.4,35.7,24.9,14.3,24.8,24.9,24.9,1.004,0.998,1.01,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_10,C29_S3_N2_F,MM_25_ONSS1,25,10.0,2.109,2.109,2.109,None,102.109,20.4,14.4,35.3,24.9,14.4,24.9,24.9,24.9,0.999,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_11,C29_S3_N2_F,MM_25_ONSS1,25,11.0,2.11,2.11,2.11,None,102.11,20.4,14.4,35.3,24.9,14.4,24.9,24.9,24.9,0.999,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_12,C29_S3_N2_F,MM_25_ONSS1,25,12.0,2.111,2.111,2.111,None,102.111,20.4,14.4,35.3,24.9,14.4,24.9,24.9,24.9,0.999,0.998,0.998,0.996,0.998,0.996,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_13,C29_S3_N2_F,MM_25_ONSS1,25,13.0,2.112,2.112,2.112,None,102.112,20.5,14.4,35.6,24.9,14.3,24.8,24.9,24.9,1.004,0.998,1.007,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_14,C29_S3_N2_F,MM_25_ONSS1,25,14.0,2.113,2.113,2.113,None,102.113,20.5,14.4,35.8,24.9,14.3,24.8,24.9,24.9,1.004,0.998,1.013,0.996,0.991,0.992,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_15,C29_S3_N2_F,MM_25_ONSS1,25,15.0,2.114,2.114,2.114,None,102.114,20.5,14.4,35.4,24.9,14.3,24.7,24.9,24.9,1.004,0.998,1.001,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_16,C29_S3_N2_F,MM_25_ONSS1,25,16.0,2.115,2.115,2.115,None,102.115,20.5,14.4,35.6,24.9,14.3,24.7,24.9,24.9,1.004,0.998,1.007,0.996,0.991,0.988,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_17,C29_S3_N2_F,MM_25_ONSS1,25,17.0,2.116,2.116,2.116,None,102.116,20.5,14.4,35.7,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.01,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_18,C29_S3_N2_F,MM_25_ONSS1,25,18.0,2.117,2.117,2.117,None,102.117,20.5,14.4,35.8,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.013,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_19,C29_S3_N2_F,MM_25_ONSS1,25,19.0,2.118,2.118,2.118,None,102.118,20.5,14.4,35.7,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.01,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS1_20,C29_S3_N2_F,MM_25_ONSS1,25,20.0,2.119,2.119,2.119,None,102.119,20.5,14.4,35.5,24.9,14.2,24.6,24.9,24.9,1.004,0.998,1.004,0.996,0.984,0.984,0.996,0.996,0.0
C29_S3_N2_F_MM_25_ONSS2_1,C29_S3_N2_F,MM_25_ONSS2,25,1.0,2.1,2.1,2.1,None,102.1,22.5,14.5,38.0,25.1,12.1,20.5,25.1,24.3,1.102,1.005,1.075,1.004,0.838,0.82,1.004,0.972,0.0
C29_S3_N2_F_MM_25_ONSS2_2,C29_S3_N2_F,MM_25_ONSS2,25,2.0,2.101,2.101,2.101,None,102.101,22.5,14.5,37.6,25.1,11.9,20.6,25.1,24.3,1.102,1.005,1.063,1.004,0.824,0.824,1.004,0.972,0.0
C29_S3_N2_F_MM_25_ONSS2_3,C29_S3_N2_F,MM_25_ONSS2,25,3.0,2.102,2.102,2.102,None,102.102,22.8,14.5,38.2,25.1,11.9,21.0,25.1,24.3,1.117,1.005,1.08,1.004,0.824,0.84,1.004,0.972,0.0
C29_S3_N2_F_MM_25_ONSS2_4,C29_S3_N2_F,MM_25_ONSS2,25,4.0,2.103,2.103,2.103,None,102.103,22.9,14.5,38.2,25.1,12.1,21.3,25.1,24.4,1.122,1.005,1.08,1.004,0.838,0.852,1.004,0.976,0.0
C29_S3_N2_F_MM_25_ONSS2_5,C29_S3_N2_F,MM_25_ONSS2,25,5.0,2.104,2.104,2.104,None,102.104,22.6,14.5,38.5,25.1,12.4,21.4,25.1,24.5,1.107,1.005,1.089,1.004,0.859,0.856,1.004,0.98,0.0
C29_S3_N2_F_MM_25_ONSS2_6,C29_S3_N2_F,MM_25_ONSS2,25,6.0,2.105,2.105,2.105,None,102.105,21.9,14.5,39.3,25.2,12.8,21.8,25.1,24.5,1.073,1.005,1.112,1.008,0.887,0.872,1.004,0.98,0.0
C29_S3_N2_F_MM_25_ONSS2_7,C29_S3_N2_F,MM_25_ONSS2,25,7.0,2.106,2.106,2.106,None,102.106,21.6,14.6,37.7,25.2,13.2,22.6,25.1,24.6,1.058,1.012,1.066,1.008,0.915,0.904,1.004,0.984,0.0
C29_S3_N2_F_MM_25_ONSS2_8,C29_S3_N2_F,MM_25_ONSS2,25,8.0,2.107,2.107,2.107,None,102.107,21.9,14.5,37.6,25.1,13.6,23.5,25.1,24.8,1.073,1.005,1.063,1.004,0.942,0.94,1.004,0.992,0.0
C29_S3_N2_F_MM_25_ONSS2_9,C29_S3_N2_F,MM_25_ONSS2,25,9.0,2.108,2.108,2.108,None,102.108,21.5,14.5,37.7,25.1,13.9,24.2,25.1,24.9,1.053,1.005,1.066,1.004,0.963,0.968,1.004,0.996,0.0
C29_S3_N2_F_MM_25_ONSS2_10,C29_S3_N2_F,MM_25_ONSS2,25,10.0,2.109,2.109,2.109,None,102.109,20.5,14.5,37.1,25.1,14.3,24.6,25.1,25.0,1.004,1.005,1.049,1.004,0.991,0.984,1.004,1.0,0.0
C29_S3_N2_F_MM_25_ONSS2_11,C29_S3_N2_F,MM_25_ONSS2,25,11.0,2.11,2.11,2.11,None,102.11,20.5,14.5,36.1,25.1,14.5,25.0,25.1,25.1,1.004,1.005,1.021,1.004,1.005,1.0,1.004,1.004,0.0
C29_S3_N2_F_MM_25_ONSS2_12,C29_S3_N2_F,MM_25_ONSS2,25,12.0,2.111,2.111,2.111,None,102.111,20.5,14.5,36.9,25.1,14.3,24.8,25.1,25.0,1.004,1.005,1.044,1.004,0.991,0.992,1.004,1.0,0.0
C29_S3_N2_F_MM_25_ONSS2_13,C29_S3_N2_F,MM_25_ONSS2,25,13.0,2.112,2.112,2.112,None,102.112,21.3,14.5,37.7,25.1,13.9,24.2,25.1,24.9,1.043,1.005,1.066,1.004,0.963,0.968,1.004,0.996,0.0
C29_S3_N2_F_MM_25_ONSS2_14,C29_S3_N2_F,MM_25_ONSS2,25,14.0,2.113,2.113,2.113,None,102.113,22.4,14.5,37.6,25.1,13.7,23.7,25.1,24.8,1.097,1.005,1.063,1.004,0.949,0.948,1.004,0.992,0.0
C29_S3_N2_F_MM_25_ONSS2_15,C29_S3_N2_F,MM_25_ONSS2,25,15.0,2.114,2.114,2.114,None,102.114,21.4,14.5,38.4,25.1,13.4,22.9,25.1,24.6,1.048,1.005,1.086,1.004,0.928,0.916,1.004,0.984,0.0
C29_S3_N2_F_MM_25_ONSS2_16,C29_S3_N2_F,MM_25_ONSS2,25,16.0,2.115,2.115,2.115,None,102.115,22.4,14.5,37.7,25.1,12.9,22.2,25.1,24.5,1.097,1.005,1.066,1.004,0.894,0.888,1.004,0.98,0.0
C29_S3_N2_F_MM_25_ONSS2_17,C29_S3_N2_F,MM_25_ONSS2,25,17.0,2.116,2.116,2.116,None,102.116,22.8,14.5,37.9,25.1,12.4,21.8,25.1,24.4,1.117,1.005,1.072,1.004,0.859,0.872,1.004,0.976,0.0
C29_S3_N2_F_MM_25_ONSS2_18,C29_S3_N2_F,MM_25_ONSS2,25,18.0,2.117,2.117,2.117,None,102.117,23.0,14.5,38.3,25.1,12.1,21.6,25.1,24.4,1.127,1.005,1.083,1.004,0.838,0.864,1.004,0.976,0.0
C29_S3_N2_F_MM_25_ONSS2_19,C29_S3_N2_F,MM_25_ONSS2,25,19.0,2.118,2.118,2.118,None,102.118,22.6,14.5,38.4,25.1,11.9,21.0,25.1,24.3,1.107,1.005,1.086,1.004,0.824,0.84,1.004,0.972,0.0
C29_S3_N2_F_MM_25_ONSS2_20,C29_S3_N2_F,MM_25_ONSS2,25,20.0,2.119,2.119,2.119,None,102.119,21.8,14.5,39.5,25.1,12.0,20.6,25.1,24.3,1.068,1.005,1.117,1.004,0.831,0.824,1.004,0.972,0.0
C29_S3_N2_F_MM_400_GRD1_1,C29_S3_N2_F,MM_400_GRD1,400,1.0,2.1,2.1,2.1,None,102.1,327.5,230.9,567.7,400.0,227.9,394.9,400.0,399.0,1.003,1.0,1.004,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_2,C29_S3_N2_F,MM_400_GRD1,400,2.0,2.101,2.101,2.101,None,102.101,328.0,230.9,567.3,400.0,228.0,394.6,400.0,399.0,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_3,C29_S3_N2_F,MM_400_GRD1,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,567.6,400.0,228.2,394.7,400.0,399.1,1.006,1.0,1.003,1.0,0.988,0.987,1.0,0.998,0.0
