Unique ID,Case name,Bus name,Bus voltage [kV],Run#,Tswitch_a [s],Tswitch_b [s],Tswitch_c [s],Fault_type,Fault_time [s],LGp [kV],LGr [kV],LLp [kV],LLr [kV],LGrm [kV],LLrm [kV],LLs [kV],LLe [kV],LGp [pu],LGr [pu],LLp [pu],LLr [pu],LGrm [pu],LLrm [pu],LLs [pu],LLe [pu],TOV_dur [s]
C29_S3_N2_F_MM_400_GRD1_4,C29_S3_N2_F,MM_400_GRD1,400,4.0,2.103,2.103,2.103,None,102.103,328.8,231.0,567.7,400.0,228.3,395.1,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_5,C29_S3_N2_F,MM_400_GRD1,400,5.0,2.104,2.104,2.104,None,102.104,328.7,231.0,567.9,400.0,228.5,395.9,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_6,C29_S3_N2_F,MM_400_GRD1,400,6.0,2.105,2.105,2.105,None,102.105,327.9,231.0,567.9,400.1,228.8,396.7,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_7,C29_S3_N2_F,MM_400_GRD1,400,7.0,2.106,2.106,2.106,None,102.106,327.7,231.0,567.8,400.1,229.2,397.3,400.0,399.4,1.003,1.0,1.004,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_8,C29_S3_N2_F,MM_400_GRD1,400,8.0,2.107,2.107,2.107,None,102.107,328.4,230.9,567.7,400.0,229.7,398.0,400.0,399.6,1.006,1.0,1.004,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD1_9,C29_S3_N2_F,MM_400_GRD1,400,9.0,2.108,2.108,2.108,None,102.108,328.2,230.9,567.2,400.0,230.4,399.0,400.0,399.7,1.005,1.0,1.003,1.0,0.998,0.998,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD1_10,C29_S3_N2_F,MM_400_GRD1,400,10.0,2.109,2.109,2.109,None,102.109,327.1,230.9,566.3,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_GRD1_11,C29_S3_N2_F,MM_400_GRD1,400,11.0,2.11,2.11,2.11,None,102.11,326.7,230.9,565.9,400.0,230.9,399.9,400.0,400.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N2_F_MM_400_GRD1_12,C29_S3_N2_F,MM_400_GRD1,400,12.0,2.111,2.111,2.111,None,102.111,327.0,230.9,566.2,400.0,230.6,399.6,400.0,399.9,1.001,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_GRD1_13,C29_S3_N2_F,MM_400_GRD1,400,13.0,2.112,2.112,2.112,None,102.112,328.1,230.9,567.1,400.0,230.3,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.997,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD1_14,C29_S3_N2_F,MM_400_GRD1,400,14.0,2.113,2.113,2.113,None,102.113,328.7,230.9,567.1,400.0,229.9,398.2,400.0,399.6,1.006,1.0,1.003,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD1_15,C29_S3_N2_F,MM_400_GRD1,400,15.0,2.114,2.114,2.114,None,102.114,327.6,230.9,567.6,400.0,229.3,397.6,400.0,399.4,1.003,1.0,1.003,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_16,C29_S3_N2_F,MM_400_GRD1,400,16.0,2.115,2.115,2.115,None,102.115,327.9,230.9,567.7,400.0,228.8,396.5,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.991,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_17,C29_S3_N2_F,MM_400_GRD1,400,17.0,2.116,2.116,2.116,None,102.116,328.5,230.9,567.7,400.0,228.5,395.6,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.989,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_18,C29_S3_N2_F,MM_400_GRD1,400,18.0,2.117,2.117,2.117,None,102.117,328.8,230.9,567.7,400.0,228.5,395.0,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_19,C29_S3_N2_F,MM_400_GRD1,400,19.0,2.118,2.118,2.118,None,102.118,328.7,230.9,567.9,400.0,228.1,394.9,400.0,399.0,1.006,1.0,1.004,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD1_20,C29_S3_N2_F,MM_400_GRD1,400,20.0,2.119,2.119,2.119,None,102.119,327.9,230.9,568.5,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.005,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_1,C29_S3_N2_F,MM_400_GRD,400,1.0,2.1,2.1,2.1,None,102.1,327.5,230.9,567.7,400.0,227.9,394.9,400.0,399.0,1.003,1.0,1.004,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_2,C29_S3_N2_F,MM_400_GRD,400,2.0,2.101,2.101,2.101,None,102.101,328.0,230.9,567.3,400.0,228.0,394.6,400.0,399.0,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_3,C29_S3_N2_F,MM_400_GRD,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,567.6,400.0,228.2,394.7,400.0,399.1,1.006,1.0,1.003,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_4,C29_S3_N2_F,MM_400_GRD,400,4.0,2.103,2.103,2.103,None,102.103,328.8,231.0,567.7,400.0,228.3,395.1,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_5,C29_S3_N2_F,MM_400_GRD,400,5.0,2.104,2.104,2.104,None,102.104,328.7,231.0,567.9,400.0,228.5,395.9,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_6,C29_S3_N2_F,MM_400_GRD,400,6.0,2.105,2.105,2.105,None,102.105,327.9,231.0,567.9,400.1,228.8,396.7,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_7,C29_S3_N2_F,MM_400_GRD,400,7.0,2.106,2.106,2.106,None,102.106,327.7,231.0,567.8,400.1,229.2,397.3,400.0,399.4,1.003,1.0,1.004,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_8,C29_S3_N2_F,MM_400_GRD,400,8.0,2.107,2.107,2.107,None,102.107,328.4,230.9,567.7,400.0,229.7,398.0,400.0,399.6,1.006,1.0,1.004,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD_9,C29_S3_N2_F,MM_400_GRD,400,9.0,2.108,2.108,2.108,None,102.108,328.2,230.9,567.2,400.0,230.4,399.0,400.0,399.7,1.005,1.0,1.003,1.0,0.998,0.998,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD_10,C29_S3_N2_F,MM_400_GRD,400,10.0,2.109,2.109,2.109,None,102.109,327.1,230.9,566.3,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_GRD_11,C29_S3_N2_F,MM_400_GRD,400,11.0,2.11,2.11,2.11,None,102.11,326.7,230.9,565.9,400.0,230.9,399.9,400.0,400.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N2_F_MM_400_GRD_12,C29_S3_N2_F,MM_400_GRD,400,12.0,2.111,2.111,2.111,None,102.111,327.0,230.9,566.2,400.0,230.6,399.6,400.0,399.9,1.001,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_GRD_13,C29_S3_N2_F,MM_400_GRD,400,13.0,2.112,2.112,2.112,None,102.112,328.1,230.9,567.1,400.0,230.3,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.997,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD_14,C29_S3_N2_F,MM_400_GRD,400,14.0,2.113,2.113,2.113,None,102.113,328.7,230.9,567.1,400.0,229.9,398.2,400.0,399.6,1.006,1.0,1.003,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_GRD_15,C29_S3_N2_F,MM_400_GRD,400,15.0,2.114,2.114,2.114,None,102.114,327.6,230.9,567.6,400.0,229.3,397.6,400.0,399.4,1.003,1.0,1.003,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_16,C29_S3_N2_F,MM_400_GRD,400,16.0,2.115,2.115,2.115,None,102.115,327.9,230.9,567.7,400.0,228.8,396.5,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.991,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_17,C29_S3_N2_F,MM_400_GRD,400,17.0,2.116,2.116,2.116,None,102.116,328.5,230.9,567.7,400.0,228.5,395.6,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.989,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_18,C29_S3_N2_F,MM_400_GRD,400,18.0,2.117,2.117,2.117,None,102.117,328.8,230.9,567.7,400.0,228.5,395.0,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_19,C29_S3_N2_F,MM_400_GRD,400,19.0,2.118,2.118,2.118,None,102.118,328.7,230.9,567.9,400.0,228.1,394.9,400.0,399.0,1.006,1.0,1.004,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_GRD_20,C29_S3_N2_F,MM_400_GRD,400,20.0,2.119,2.119,2.119,None,102.119,327.9,230.9,568.5,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.005,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_1,C29_S3_N2_F,MM_400_ONT1,400,1.0,2.1,2.1,2.1,None,102.1,327.5,230.9,567.7,400.0,227.9,394.9,400.0,399.0,1.003,1.0,1.004,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_2,C29_S3_N2_F,MM_400_ONT1,400,2.0,2.101,2.101,2.101,None,102.101,328.0,230.9,567.3,400.0,228.0,394.6,400.0,399.0,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_3,C29_S3_N2_F,MM_400_ONT1,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,567.6,400.0,228.2,394.6,400.0,399.1,1.006,1.0,1.003,1.0,0.988,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_4,C29_S3_N2_F,MM_400_ONT1,400,4.0,2.103,2.103,2.103,None,102.103,328.8,231.0,567.7,400.0,228.3,395.1,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_5,C29_S3_N2_F,MM_400_ONT1,400,5.0,2.104,2.104,2.104,None,102.104,328.7,231.0,567.9,400.0,228.5,395.8,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_6,C29_S3_N2_F,MM_400_ONT1,400,6.0,2.105,2.105,2.105,None,102.105,327.9,231.0,567.9,400.1,228.8,396.7,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_7,C29_S3_N2_F,MM_400_ONT1,400,7.0,2.106,2.106,2.106,None,102.106,327.7,231.0,567.8,400.1,229.2,397.3,400.0,399.4,1.003,1.0,1.004,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_8,C29_S3_N2_F,MM_400_ONT1,400,8.0,2.107,2.107,2.107,None,102.107,328.4,230.9,567.7,400.0,229.7,398.0,400.0,399.6,1.006,1.0,1.004,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT1_9,C29_S3_N2_F,MM_400_ONT1,400,9.0,2.108,2.108,2.108,None,102.108,328.2,230.9,567.2,400.0,230.4,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT1_10,C29_S3_N2_F,MM_400_ONT1,400,10.0,2.109,2.109,2.109,None,102.109,327.1,230.9,566.3,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT1_11,C29_S3_N2_F,MM_400_ONT1,400,11.0,2.11,2.11,2.11,None,102.11,326.7,230.9,565.9,400.0,230.9,399.9,400.0,400.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT1_12,C29_S3_N2_F,MM_400_ONT1,400,12.0,2.111,2.111,2.111,None,102.111,327.0,230.9,566.2,400.0,230.6,399.5,400.0,399.9,1.001,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT1_13,C29_S3_N2_F,MM_400_ONT1,400,13.0,2.112,2.112,2.112,None,102.112,328.1,230.9,567.1,400.0,230.3,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.997,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT1_14,C29_S3_N2_F,MM_400_ONT1,400,14.0,2.113,2.113,2.113,None,102.113,328.7,230.9,567.1,400.0,229.9,398.2,400.0,399.6,1.006,1.0,1.003,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT1_15,C29_S3_N2_F,MM_400_ONT1,400,15.0,2.114,2.114,2.114,None,102.114,327.6,230.9,567.6,400.0,229.3,397.6,400.0,399.4,1.003,1.0,1.003,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_16,C29_S3_N2_F,MM_400_ONT1,400,16.0,2.115,2.115,2.115,None,102.115,327.9,230.9,567.7,400.0,228.8,396.5,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.991,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_17,C29_S3_N2_F,MM_400_ONT1,400,17.0,2.116,2.116,2.116,None,102.116,328.5,230.9,567.7,400.0,228.5,395.5,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.989,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_18,C29_S3_N2_F,MM_400_ONT1,400,18.0,2.117,2.117,2.117,None,102.117,328.8,230.9,567.7,400.0,228.4,395.0,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_19,C29_S3_N2_F,MM_400_ONT1,400,19.0,2.118,2.118,2.118,None,102.118,328.7,230.9,567.9,400.0,228.1,394.9,400.0,399.0,1.006,1.0,1.004,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT1_20,C29_S3_N2_F,MM_400_ONT1,400,20.0,2.119,2.119,2.119,None,102.119,327.9,230.9,568.6,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.005,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_1,C29_S3_N2_F,MM_400_ONT2,400,1.0,2.1,2.1,2.1,None,102.1,327.5,230.9,567.7,400.0,227.9,394.9,400.0,399.0,1.003,1.0,1.004,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_2,C29_S3_N2_F,MM_400_ONT2,400,2.0,2.101,2.101,2.101,None,102.101,328.0,230.9,567.3,400.0,228.0,394.6,400.0,399.0,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_3,C29_S3_N2_F,MM_400_ONT2,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,567.6,400.0,228.2,394.6,400.0,399.1,1.006,1.0,1.003,1.0,0.988,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_4,C29_S3_N2_F,MM_400_ONT2,400,4.0,2.103,2.103,2.103,None,102.103,328.8,231.0,567.7,400.0,228.3,395.1,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_5,C29_S3_N2_F,MM_400_ONT2,400,5.0,2.104,2.104,2.104,None,102.104,328.7,231.0,567.9,400.0,228.5,395.8,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_6,C29_S3_N2_F,MM_400_ONT2,400,6.0,2.105,2.105,2.105,None,102.105,327.9,231.0,567.9,400.1,228.8,396.7,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_7,C29_S3_N2_F,MM_400_ONT2,400,7.0,2.106,2.106,2.106,None,102.106,327.7,231.0,567.8,400.1,229.2,397.3,400.0,399.4,1.003,1.0,1.004,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_8,C29_S3_N2_F,MM_400_ONT2,400,8.0,2.107,2.107,2.107,None,102.107,328.4,230.9,567.7,400.0,229.7,398.0,400.0,399.6,1.006,1.0,1.004,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT2_9,C29_S3_N2_F,MM_400_ONT2,400,9.0,2.108,2.108,2.108,None,102.108,328.2,230.9,567.2,400.0,230.4,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT2_10,C29_S3_N2_F,MM_400_ONT2,400,10.0,2.109,2.109,2.109,None,102.109,327.1,230.9,566.3,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT2_11,C29_S3_N2_F,MM_400_ONT2,400,11.0,2.11,2.11,2.11,None,102.11,326.7,230.9,565.9,400.0,230.9,399.9,400.0,400.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT2_12,C29_S3_N2_F,MM_400_ONT2,400,12.0,2.111,2.111,2.111,None,102.111,327.0,230.9,566.2,400.0,230.6,399.5,400.0,399.9,1.001,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT2_13,C29_S3_N2_F,MM_400_ONT2,400,13.0,2.112,2.112,2.112,None,102.112,328.1,230.9,567.1,400.0,230.3,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.997,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT2_14,C29_S3_N2_F,MM_400_ONT2,400,14.0,2.113,2.113,2.113,None,102.113,328.7,230.9,567.1,400.0,229.9,398.2,400.0,399.6,1.006,1.0,1.003,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT2_15,C29_S3_N2_F,MM_400_ONT2,400,15.0,2.114,2.114,2.114,None,102.114,327.6,230.9,567.6,400.0,229.3,397.6,400.0,399.4,1.003,1.0,1.003,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_16,C29_S3_N2_F,MM_400_ONT2,400,16.0,2.115,2.115,2.115,None,102.115,327.9,230.9,567.7,400.0,228.8,396.5,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.991,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_17,C29_S3_N2_F,MM_400_ONT2,400,17.0,2.116,2.116,2.116,None,102.116,328.5,230.9,567.7,400.0,228.5,395.5,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.989,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_18,C29_S3_N2_F,MM_400_ONT2,400,18.0,2.117,2.117,2.117,None,102.117,328.8,230.9,567.7,400.0,228.4,395.0,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_19,C29_S3_N2_F,MM_400_ONT2,400,19.0,2.118,2.118,2.118,None,102.118,328.7,230.9,567.9,400.0,228.1,394.9,400.0,399.0,1.006,1.0,1.004,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT2_20,C29_S3_N2_F,MM_400_ONT2,400,20.0,2.119,2.119,2.119,None,102.119,327.9,230.9,568.6,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.005,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_1,C29_S3_N2_F,MM_400_ONT3,400,1.0,2.1,2.1,2.1,None,102.1,327.5,230.9,567.7,400.0,227.9,394.9,400.0,399.0,1.003,1.0,1.004,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_2,C29_S3_N2_F,MM_400_ONT3,400,2.0,2.101,2.101,2.101,None,102.101,328.0,230.9,567.3,400.0,228.0,394.6,400.0,399.0,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_3,C29_S3_N2_F,MM_400_ONT3,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,567.6,400.0,228.2,394.6,400.0,399.1,1.006,1.0,1.003,1.0,0.988,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_4,C29_S3_N2_F,MM_400_ONT3,400,4.0,2.103,2.103,2.103,None,102.103,328.8,231.0,567.7,400.0,228.3,395.1,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_5,C29_S3_N2_F,MM_400_ONT3,400,5.0,2.104,2.104,2.104,None,102.104,328.7,231.0,567.9,400.0,228.5,395.8,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_6,C29_S3_N2_F,MM_400_ONT3,400,6.0,2.105,2.105,2.105,None,102.105,327.9,231.0,567.9,400.1,228.8,396.7,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_7,C29_S3_N2_F,MM_400_ONT3,400,7.0,2.106,2.106,2.106,None,102.106,327.7,231.0,567.8,400.1,229.2,397.3,400.0,399.4,1.003,1.0,1.004,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_8,C29_S3_N2_F,MM_400_ONT3,400,8.0,2.107,2.107,2.107,None,102.107,328.4,230.9,567.7,400.0,229.7,398.0,400.0,399.6,1.006,1.0,1.004,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT3_9,C29_S3_N2_F,MM_400_ONT3,400,9.0,2.108,2.108,2.108,None,102.108,328.2,230.9,567.2,400.0,230.4,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT3_10,C29_S3_N2_F,MM_400_ONT3,400,10.0,2.109,2.109,2.109,None,102.109,327.1,230.9,566.3,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT3_11,C29_S3_N2_F,MM_400_ONT3,400,11.0,2.11,2.11,2.11,None,102.11,326.7,230.9,565.9,400.0,230.9,399.9,400.0,400.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT3_12,C29_S3_N2_F,MM_400_ONT3,400,12.0,2.111,2.111,2.111,None,102.111,327.0,230.9,566.2,400.0,230.6,399.5,400.0,399.9,1.001,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT3_13,C29_S3_N2_F,MM_400_ONT3,400,13.0,2.112,2.112,2.112,None,102.112,328.1,230.9,567.1,400.0,230.3,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.997,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT3_14,C29_S3_N2_F,MM_400_ONT3,400,14.0,2.113,2.113,2.113,None,102.113,328.7,230.9,567.1,400.0,229.9,398.2,400.0,399.6,1.006,1.0,1.003,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT3_15,C29_S3_N2_F,MM_400_ONT3,400,15.0,2.114,2.114,2.114,None,102.114,327.6,230.9,567.6,400.0,229.3,397.6,400.0,399.4,1.003,1.0,1.003,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_16,C29_S3_N2_F,MM_400_ONT3,400,16.0,2.115,2.115,2.115,None,102.115,327.9,230.9,567.7,400.0,228.8,396.5,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.991,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_17,C29_S3_N2_F,MM_400_ONT3,400,17.0,2.116,2.116,2.116,None,102.116,328.5,230.9,567.7,400.0,228.5,395.5,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.989,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_18,C29_S3_N2_F,MM_400_ONT3,400,18.0,2.117,2.117,2.117,None,102.117,328.8,230.9,567.7,400.0,228.4,395.0,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_19,C29_S3_N2_F,MM_400_ONT3,400,19.0,2.118,2.118,2.118,None,102.118,328.7,230.9,567.9,400.0,228.1,394.9,400.0,399.0,1.006,1.0,1.004,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT3_20,C29_S3_N2_F,MM_400_ONT3,400,20.0,2.119,2.119,2.119,None,102.119,327.9,230.9,568.6,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.005,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_1,C29_S3_N2_F,MM_400_ONT4,400,1.0,2.1,2.1,2.1,None,102.1,327.5,230.9,567.7,400.0,227.9,394.9,400.0,399.0,1.003,1.0,1.004,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_2,C29_S3_N2_F,MM_400_ONT4,400,2.0,2.101,2.101,2.101,None,102.101,328.0,230.9,567.3,400.0,228.0,394.6,400.0,399.0,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_3,C29_S3_N2_F,MM_400_ONT4,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,567.6,400.0,228.2,394.6,400.0,399.1,1.006,1.0,1.003,1.0,0.988,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_4,C29_S3_N2_F,MM_400_ONT4,400,4.0,2.103,2.103,2.103,None,102.103,328.8,231.0,567.7,400.0,228.3,395.1,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_5,C29_S3_N2_F,MM_400_ONT4,400,5.0,2.104,2.104,2.104,None,102.104,328.7,231.0,567.9,400.0,228.5,395.8,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_6,C29_S3_N2_F,MM_400_ONT4,400,6.0,2.105,2.105,2.105,None,102.105,327.9,231.0,567.9,400.1,228.8,396.7,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_7,C29_S3_N2_F,MM_400_ONT4,400,7.0,2.106,2.106,2.106,None,102.106,327.7,231.0,567.8,400.1,229.2,397.3,400.0,399.4,1.003,1.0,1.004,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_8,C29_S3_N2_F,MM_400_ONT4,400,8.0,2.107,2.107,2.107,None,102.107,328.4,230.9,567.7,400.0,229.7,398.0,400.0,399.6,1.006,1.0,1.004,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT4_9,C29_S3_N2_F,MM_400_ONT4,400,9.0,2.108,2.108,2.108,None,102.108,328.2,230.9,567.2,400.0,230.4,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT4_10,C29_S3_N2_F,MM_400_ONT4,400,10.0,2.109,2.109,2.109,None,102.109,327.1,230.9,566.3,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT4_11,C29_S3_N2_F,MM_400_ONT4,400,11.0,2.11,2.11,2.11,None,102.11,326.7,230.9,565.9,400.0,230.9,399.9,400.0,400.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT4_12,C29_S3_N2_F,MM_400_ONT4,400,12.0,2.111,2.111,2.111,None,102.111,327.0,230.9,566.2,400.0,230.6,399.5,400.0,399.9,1.001,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_ONT4_13,C29_S3_N2_F,MM_400_ONT4,400,13.0,2.112,2.112,2.112,None,102.112,328.1,230.9,567.1,400.0,230.3,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.997,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT4_14,C29_S3_N2_F,MM_400_ONT4,400,14.0,2.113,2.113,2.113,None,102.113,328.7,230.9,567.1,400.0,229.9,398.2,400.0,399.6,1.006,1.0,1.003,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_ONT4_15,C29_S3_N2_F,MM_400_ONT4,400,15.0,2.114,2.114,2.114,None,102.114,327.6,230.9,567.6,400.0,229.3,397.6,400.0,399.4,1.003,1.0,1.003,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_16,C29_S3_N2_F,MM_400_ONT4,400,16.0,2.115,2.115,2.115,None,102.115,327.9,230.9,567.7,400.0,228.8,396.5,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.991,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_17,C29_S3_N2_F,MM_400_ONT4,400,17.0,2.116,2.116,2.116,None,102.116,328.5,230.9,567.7,400.0,228.5,395.5,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.989,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_18,C29_S3_N2_F,MM_400_ONT4,400,18.0,2.117,2.117,2.117,None,102.117,328.8,230.9,567.7,400.0,228.4,395.0,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_19,C29_S3_N2_F,MM_400_ONT4,400,19.0,2.118,2.118,2.118,None,102.118,328.7,230.9,567.9,400.0,228.1,394.9,400.0,399.0,1.006,1.0,1.004,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_ONT4_20,C29_S3_N2_F,MM_400_ONT4,400,20.0,2.119,2.119,2.119,None,102.119,327.9,230.9,568.6,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.005,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_1,C29_S3_N2_F,MM_400_POC,400,1.0,2.1,2.1,2.1,None,102.1,327.5,230.9,567.7,400.0,227.9,394.9,400.0,399.0,1.003,1.0,1.004,1.0,0.987,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_2,C29_S3_N2_F,MM_400_POC,400,2.0,2.101,2.101,2.101,None,102.101,328.0,230.9,567.3,400.0,228.0,394.6,400.0,399.0,1.004,1.0,1.003,1.0,0.987,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_3,C29_S3_N2_F,MM_400_POC,400,3.0,2.102,2.102,2.102,None,102.102,328.5,230.9,567.6,400.0,228.2,394.6,400.0,399.1,1.006,1.0,1.003,1.0,0.988,0.986,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_4,C29_S3_N2_F,MM_400_POC,400,4.0,2.103,2.103,2.103,None,102.103,328.8,231.0,567.7,400.0,228.3,395.1,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_5,C29_S3_N2_F,MM_400_POC,400,5.0,2.104,2.104,2.104,None,102.104,328.7,231.0,567.9,400.0,228.5,395.8,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.99,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_6,C29_S3_N2_F,MM_400_POC,400,6.0,2.105,2.105,2.105,None,102.105,327.9,231.0,567.9,400.1,228.8,396.7,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.992,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_7,C29_S3_N2_F,MM_400_POC,400,7.0,2.106,2.106,2.106,None,102.106,327.7,231.0,567.8,400.1,229.2,397.3,400.0,399.4,1.003,1.0,1.004,1.0,0.992,0.993,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_8,C29_S3_N2_F,MM_400_POC,400,8.0,2.107,2.107,2.107,None,102.107,328.4,230.9,567.7,400.0,229.7,398.0,400.0,399.6,1.006,1.0,1.004,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_POC_9,C29_S3_N2_F,MM_400_POC,400,9.0,2.108,2.108,2.108,None,102.108,328.2,230.9,567.2,400.0,230.4,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.998,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_POC_10,C29_S3_N2_F,MM_400_POC,400,10.0,2.109,2.109,2.109,None,102.109,327.1,230.9,566.3,400.0,230.7,399.7,400.0,399.9,1.002,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_POC_11,C29_S3_N2_F,MM_400_POC,400,11.0,2.11,2.11,2.11,None,102.11,326.7,230.9,565.9,400.0,230.9,399.9,400.0,400.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
C29_S3_N2_F_MM_400_POC_12,C29_S3_N2_F,MM_400_POC,400,12.0,2.111,2.111,2.111,None,102.111,327.0,230.9,566.2,400.0,230.6,399.5,400.0,399.9,1.001,1.0,1.001,1.0,0.999,0.999,1.0,1.0,0.0
C29_S3_N2_F_MM_400_POC_13,C29_S3_N2_F,MM_400_POC,400,13.0,2.112,2.112,2.112,None,102.112,328.1,230.9,567.1,400.0,230.3,398.9,400.0,399.7,1.005,1.0,1.003,1.0,0.997,0.997,1.0,0.999,0.0
C29_S3_N2_F_MM_400_POC_14,C29_S3_N2_F,MM_400_POC,400,14.0,2.113,2.113,2.113,None,102.113,328.7,230.9,567.1,400.0,229.9,398.2,400.0,399.6,1.006,1.0,1.003,1.0,0.995,0.995,1.0,0.999,0.0
C29_S3_N2_F_MM_400_POC_15,C29_S3_N2_F,MM_400_POC,400,15.0,2.114,2.114,2.114,None,102.114,327.6,230.9,567.6,400.0,229.3,397.6,400.0,399.4,1.003,1.0,1.003,1.0,0.993,0.994,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_16,C29_S3_N2_F,MM_400_POC,400,16.0,2.115,2.115,2.115,None,102.115,327.9,230.9,567.7,400.0,228.8,396.5,400.0,399.3,1.004,1.0,1.004,1.0,0.991,0.991,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_17,C29_S3_N2_F,MM_400_POC,400,17.0,2.116,2.116,2.116,None,102.116,328.5,230.9,567.7,400.0,228.5,395.5,400.0,399.2,1.006,1.0,1.004,1.0,0.989,0.989,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_18,C29_S3_N2_F,MM_400_POC,400,18.0,2.117,2.117,2.117,None,102.117,328.8,230.9,567.7,400.0,228.4,395.0,400.0,399.1,1.007,1.0,1.004,1.0,0.989,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_19,C29_S3_N2_F,MM_400_POC,400,19.0,2.118,2.118,2.118,None,102.118,328.7,230.9,567.9,400.0,228.1,394.9,400.0,399.0,1.006,1.0,1.004,1.0,0.988,0.987,1.0,0.998,0.0
C29_S3_N2_F_MM_400_POC_20,C29_S3_N2_F,MM_400_POC,400,20.0,2.119,2.119,2.119,None,102.119,327.9,230.9,568.6,400.0,227.9,395.1,400.0,399.0,1.004,1.0,1.005,1.0,0.987,0.988,1.0,0.998,0.0
C29_S3_N2_F_MM_66_OFT1_1,C29_S3_N2_F,MM_66_OFT1,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_2,C29_S3_N2_F,MM_66_OFT1,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_3,C29_S3_N2_F,MM_66_OFT1,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_4,C29_S3_N2_F,MM_66_OFT1,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_5,C29_S3_N2_F,MM_66_OFT1,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_6,C29_S3_N2_F,MM_66_OFT1,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_7,C29_S3_N2_F,MM_66_OFT1,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_8,C29_S3_N2_F,MM_66_OFT1,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_9,C29_S3_N2_F,MM_66_OFT1,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_10,C29_S3_N2_F,MM_66_OFT1,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_11,C29_S3_N2_F,MM_66_OFT1,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_12,C29_S3_N2_F,MM_66_OFT1,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_13,C29_S3_N2_F,MM_66_OFT1,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_14,C29_S3_N2_F,MM_66_OFT1,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_15,C29_S3_N2_F,MM_66_OFT1,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_16,C29_S3_N2_F,MM_66_OFT1,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_17,C29_S3_N2_F,MM_66_OFT1,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_18,C29_S3_N2_F,MM_66_OFT1,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_19,C29_S3_N2_F,MM_66_OFT1,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT1_20,C29_S3_N2_F,MM_66_OFT1,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_1,C29_S3_N2_F,MM_66_OFT2,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_2,C29_S3_N2_F,MM_66_OFT2,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_3,C29_S3_N2_F,MM_66_OFT2,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_4,C29_S3_N2_F,MM_66_OFT2,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_5,C29_S3_N2_F,MM_66_OFT2,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_6,C29_S3_N2_F,MM_66_OFT2,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_7,C29_S3_N2_F,MM_66_OFT2,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_8,C29_S3_N2_F,MM_66_OFT2,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_9,C29_S3_N2_F,MM_66_OFT2,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_10,C29_S3_N2_F,MM_66_OFT2,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_11,C29_S3_N2_F,MM_66_OFT2,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_12,C29_S3_N2_F,MM_66_OFT2,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_13,C29_S3_N2_F,MM_66_OFT2,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_14,C29_S3_N2_F,MM_66_OFT2,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_15,C29_S3_N2_F,MM_66_OFT2,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_16,C29_S3_N2_F,MM_66_OFT2,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_17,C29_S3_N2_F,MM_66_OFT2,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_18,C29_S3_N2_F,MM_66_OFT2,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_19,C29_S3_N2_F,MM_66_OFT2,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT2_20,C29_S3_N2_F,MM_66_OFT2,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_1,C29_S3_N2_F,MM_66_OFT3,66,1.0,2.1,2.1,2.1,None,102.1,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_2,C29_S3_N2_F,MM_66_OFT3,66,2.0,2.101,2.101,2.101,None,102.101,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_3,C29_S3_N2_F,MM_66_OFT3,66,3.0,2.102,2.102,2.102,None,102.102,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_4,C29_S3_N2_F,MM_66_OFT3,66,4.0,2.103,2.103,2.103,None,102.103,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_5,C29_S3_N2_F,MM_66_OFT3,66,5.0,2.104,2.104,2.104,None,102.104,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_6,C29_S3_N2_F,MM_66_OFT3,66,6.0,2.105,2.105,2.105,None,102.105,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_7,C29_S3_N2_F,MM_66_OFT3,66,7.0,2.106,2.106,2.106,None,102.106,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_8,C29_S3_N2_F,MM_66_OFT3,66,8.0,2.107,2.107,2.107,None,102.107,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_9,C29_S3_N2_F,MM_66_OFT3,66,9.0,2.108,2.108,2.108,None,102.108,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_10,C29_S3_N2_F,MM_66_OFT3,66,10.0,2.109,2.109,2.109,None,102.109,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_11,C29_S3_N2_F,MM_66_OFT3,66,11.0,2.11,2.11,2.11,None,102.11,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_12,C29_S3_N2_F,MM_66_OFT3,66,12.0,2.111,2.111,2.111,None,102.111,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_13,C29_S3_N2_F,MM_66_OFT3,66,13.0,2.112,2.112,2.112,None,102.112,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_14,C29_S3_N2_F,MM_66_OFT3,66,14.0,2.113,2.113,2.113,None,102.113,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_15,C29_S3_N2_F,MM_66_OFT3,66,15.0,2.114,2.114,2.114,None,102.114,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_16,C29_S3_N2_F,MM_66_OFT3,66,16.0,2.115,2.115,2.115,None,102.115,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_17,C29_S3_N2_F,MM_66_OFT3,66,17.0,2.116,2.116,2.116,None,102.116,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_18,C29_S3_N2_F,MM_66_OFT3,66,18.0,2.117,2.117,2.117,None,102.117,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_19,C29_S3_N2_F,MM_66_OFT3,66,19.0,2.118,2.118,2.118,None,102.118,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT3_20,C29_S3_N2_F,MM_66_OFT3,66,20.0,2.119,2.119,2.119,None,102.119,0.2,0.1,0.3,0.2,0.1,0.2,0.2,0.2,0.004,0.003,0.003,0.003,0.003,0.003,0.003,0.003,0.0
C29_S3_N2_F_MM_66_OFT4_1,C29_S3_N2_F,MM_66_OFT4,66,1.0,2.1,2.1,2.1,None,102.1,60.0,37.5,101.3,64.1,0.1,0.1,0.1,63.2,1.113,0.984,1.085,0.971,0.003,0.002,0.002,0.958,0.0
C29_S3_N2_F_MM_66_OFT4_2,C29_S3_N2_F,MM_66_OFT4,66,2.0,2.101,2.101,2.101,None,102.101,60.0,37.5,100.1,64.7,0.1,0.1,0.1,63.3,1.113,0.984,1.072,0.98,0.003,0.002,0.002,0.959,0.0
C29_S3_N2_F_MM_66_OFT4_3,C29_S3_N2_F,MM_66_OFT4,66,3.0,2.102,2.102,2.102,None,102.102,60.8,37.5,101.5,65.3,0.1,0.1,0.1,63.6,1.128,0.984,1.087,0.989,0.003,0.002,0.002,0.964,0.0
C29_S3_N2_F_MM_66_OFT4_4,C29_S3_N2_F,MM_66_OFT4,66,4.0,2.103,2.103,2.103,None,102.103,61.1,37.3,101.6,65.4,0.1,0.1,0.1,63.8,1.134,0.979,1.089,0.991,0.003,0.002,0.002,0.967,0.0
C29_S3_N2_F_MM_66_OFT4_5,C29_S3_N2_F,MM_66_OFT4,66,5.0,2.104,2.104,2.104,None,102.104,60.2,37.7,102.4,65.4,0.1,0.1,0.1,64.1,1.117,0.989,1.097,0.991,0.003,0.002,0.002,0.971,0.0
C29_S3_N2_F_MM_66_OFT4_6,C29_S3_N2_F,MM_66_OFT4,66,6.0,2.105,2.105,2.105,None,102.105,58.2,37.8,104.6,65.2,0.1,0.1,0.1,64.3,1.08,0.992,1.121,0.988,0.003,0.002,0.002,0.974,0.0
C29_S3_N2_F_MM_66_OFT4_7,C29_S3_N2_F,MM_66_OFT4,66,7.0,2.106,2.106,2.106,None,102.106,57.5,38.0,100.4,65.4,0.1,0.1,0.1,64.7,1.067,0.997,1.076,0.991,0.003,0.002,0.002,0.98,0.0
C29_S3_N2_F_MM_66_OFT4_8,C29_S3_N2_F,MM_66_OFT4,66,8.0,2.107,2.107,2.107,None,102.107,58.2,38.1,100.1,66.1,0.1,0.1,0.1,65.3,1.08,1.0,1.072,1.002,0.003,0.002,0.002,0.989,0.0
C29_S3_N2_F_MM_66_OFT4_9,C29_S3_N2_F,MM_66_OFT4,66,9.0,2.108,2.108,2.108,None,102.108,57.0,38.2,100.4,66.3,0.1,0.1,0.1,65.8,1.058,1.002,1.076,1.005,0.003,0.002,0.002,0.997,0.0
C29_S3_N2_F_MM_66_OFT4_10,C29_S3_N2_F,MM_66_OFT4,66,10.0,2.109,2.109,2.109,None,102.109,54.4,38.5,98.7,66.5,0.1,0.1,0.1,66.3,1.009,1.01,1.057,1.008,0.003,0.002,0.002,1.005,0.0
C29_S3_N2_F_MM_66_OFT4_11,C29_S3_N2_F,MM_66_OFT4,66,11.0,2.11,2.11,2.11,None,102.11,54.5,38.5,96.1,66.6,0.1,0.1,0.1,66.6,1.011,1.01,1.03,1.009,0.003,0.002,0.002,1.009,0.0
C29_S3_N2_F_MM_66_OFT4_12,C29_S3_N2_F,MM_66_OFT4,66,12.0,2.111,2.111,2.111,None,102.111,54.5,38.4,98.2,66.5,0.1,0.1,0.1,66.4,1.011,1.008,1.052,1.008,0.003,0.002,0.002,1.006,0.0
C29_S3_N2_F_MM_66_OFT4_13,C29_S3_N2_F,MM_66_OFT4,66,13.0,2.112,2.112,2.112,None,102.112,56.6,38.1,100.4,66.3,0.1,0.1,0.1,65.8,1.05,1.0,1.076,1.005,0.003,0.002,0.002,0.997,0.0
C29_S3_N2_F_MM_66_OFT4_14,C29_S3_N2_F,MM_66_OFT4,66,14.0,2.113,2.113,2.113,None,102.113,59.5,38.1,100.1,66.1,0.1,0.1,0.1,65.3,1.104,1.0,1.072,1.002,0.003,0.002,0.002,0.989,0.0
C29_S3_N2_F_MM_66_OFT4_15,C29_S3_N2_F,MM_66_OFT4,66,15.0,2.114,2.114,2.114,None,102.114,56.8,38.0,102.3,65.3,0.1,0.1,0.1,64.7,1.054,0.997,1.096,0.989,0.003,0.002,0.002,0.98,0.0
C29_S3_N2_F_MM_66_OFT4_16,C29_S3_N2_F,MM_66_OFT4,66,16.0,2.115,2.115,2.115,None,102.115,59.8,37.8,100.5,65.2,0.1,0.1,0.1,64.3,1.11,0.992,1.077,0.988,0.003,0.002,0.002,0.974,0.0
C29_S3_N2_F_MM_66_OFT4_17,C29_S3_N2_F,MM_66_OFT4,66,17.0,2.116,2.116,2.116,None,102.116,60.9,37.7,100.8,65.5,0.1,0.1,0.1,64.0,1.13,0.989,1.08,0.992,0.003,0.002,0.002,0.97,0.0
C29_S3_N2_F_MM_66_OFT4_18,C29_S3_N2_F,MM_66_OFT4,66,18.0,2.117,2.117,2.117,None,102.117,61.2,37.3,101.9,65.4,0.1,0.1,0.1,63.7,1.136,0.979,1.092,0.991,0.003,0.002,0.002,0.965,0.0
C29_S3_N2_F_MM_66_OFT4_19,C29_S3_N2_F,MM_66_OFT4,66,19.0,2.118,2.118,2.118,None,102.118,60.4,37.5,102.3,65.2,0.1,0.1,0.1,63.5,1.121,0.984,1.096,0.988,0.003,0.002,0.002,0.962,0.0
C29_S3_N2_F_MM_66_OFT4_20,C29_S3_N2_F,MM_66_OFT4,66,20.0,2.119,2.119,2.119,None,102.119,58.2,37.5,105.3,64.6,0.1,0.1,0.1,63.2,1.08,0.984,1.128,0.979,0.003,0.002,0.002,0.958,0.0
C29_S3_N2_L_MM_230_HF1_1,C29_S3_N2_L,MM_230_HF1,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_L_MM_230_HF1_2,C29_S3_N2_L,MM_230_HF1,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_L_MM_230_HF1_3,C29_S3_N2_L,MM_230_HF1,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.0,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.005,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_4,C29_S3_N2_L,MM_230_HF1,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.4,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.984,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_5,C29_S3_N2_L,MM_230_HF1,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.5,327.4,229.4,131.0,227.0,229.3,228.9,1.01,0.998,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_6,C29_S3_N2_L,MM_230_HF1,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.2,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_7,C29_S3_N2_L,MM_230_HF1,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF1_8,C29_S3_N2_L,MM_230_HF1,230,8.0,2.107,2.107,2.107,None,102.107,189.8,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.011,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF1_9,C29_S3_N2_L,MM_230_HF1,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.1,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF1_10,C29_S3_N2_L,MM_230_HF1,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.4,229.4,132.3,229.1,229.3,229.2,1.0,0.997,1.0,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_L_MM_230_HF1_11,C29_S3_N2_L,MM_230_HF1,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_L_MM_230_HF1_12,C29_S3_N2_L,MM_230_HF1,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.2,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_L_MM_230_HF1_13,C29_S3_N2_L,MM_230_HF1,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.6,229.3,229.1,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF1_14,C29_S3_N2_L,MM_230_HF1,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF1_15,C29_S3_N2_L,MM_230_HF1,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF1_16,C29_S3_N2_L,MM_230_HF1,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_17,C29_S3_N2_L,MM_230_HF1,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.8,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_18,C29_S3_N2_L,MM_230_HF1,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_19,C29_S3_N2_L,MM_230_HF1,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.1,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF1_20,C29_S3_N2_L,MM_230_HF1,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.5,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_L_MM_230_HF2_1,C29_S3_N2_L,MM_230_HF2,230,1.0,2.1,2.1,2.1,None,102.1,188.5,132.4,326.2,229.3,130.7,226.2,229.3,228.7,1.004,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_L_MM_230_HF2_2,C29_S3_N2_L,MM_230_HF2,230,2.0,2.101,2.101,2.101,None,102.101,189.1,132.4,326.4,229.3,130.7,226.0,229.3,228.7,1.007,0.997,1.003,0.997,0.984,0.983,0.997,0.994,0.0
C29_S3_N2_L_MM_230_HF2_3,C29_S3_N2_L,MM_230_HF2,230,3.0,2.102,2.102,2.102,None,102.102,189.8,132.5,327.0,229.3,130.8,226.1,229.3,228.8,1.011,0.998,1.005,0.997,0.985,0.983,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_4,C29_S3_N2_L,MM_230_HF2,230,4.0,2.103,2.103,2.103,None,102.103,190.0,132.5,327.2,229.3,130.8,226.4,229.3,228.8,1.012,0.998,1.006,0.997,0.985,0.984,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_5,C29_S3_N2_L,MM_230_HF2,230,5.0,2.104,2.104,2.104,None,102.104,189.7,132.5,327.4,229.4,131.0,227.0,229.3,228.9,1.01,0.998,1.007,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_6,C29_S3_N2_L,MM_230_HF2,230,6.0,2.105,2.105,2.105,None,102.105,188.4,132.5,327.2,229.4,131.2,227.4,229.3,228.9,1.003,0.998,1.006,0.997,0.988,0.989,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_7,C29_S3_N2_L,MM_230_HF2,230,7.0,2.106,2.106,2.106,None,102.106,188.7,132.4,326.6,229.4,131.3,227.6,229.3,229.0,1.005,0.997,1.004,0.997,0.989,0.99,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF2_8,C29_S3_N2_L,MM_230_HF2,230,8.0,2.107,2.107,2.107,None,102.107,189.8,132.4,327.7,229.3,131.6,228.0,229.3,229.1,1.011,0.997,1.007,0.997,0.991,0.991,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF2_9,C29_S3_N2_L,MM_230_HF2,230,9.0,2.108,2.108,2.108,None,102.108,189.3,132.4,326.7,229.3,132.0,228.7,229.3,229.1,1.008,0.997,1.004,0.997,0.994,0.994,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF2_10,C29_S3_N2_L,MM_230_HF2,230,10.0,2.109,2.109,2.109,None,102.109,187.8,132.4,325.4,229.4,132.3,229.1,229.3,229.2,1.0,0.997,1.0,0.997,0.996,0.996,0.997,0.997,0.0
C29_S3_N2_L_MM_230_HF2_11,C29_S3_N2_L,MM_230_HF2,230,11.0,2.11,2.11,2.11,None,102.11,187.4,132.4,324.7,229.3,132.4,229.2,229.3,229.3,0.998,0.997,0.998,0.997,0.997,0.997,0.997,0.997,0.0
C29_S3_N2_L_MM_230_HF2_12,C29_S3_N2_L,MM_230_HF2,230,12.0,2.111,2.111,2.111,None,102.111,187.7,132.4,325.6,229.3,132.1,228.9,229.3,229.2,0.999,0.997,1.001,0.997,0.995,0.995,0.997,0.997,0.0
C29_S3_N2_L_MM_230_HF2_13,C29_S3_N2_L,MM_230_HF2,230,13.0,2.112,2.112,2.112,None,102.112,189.3,132.4,326.8,229.3,132.0,228.6,229.3,229.1,1.008,0.997,1.005,0.997,0.994,0.994,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF2_14,C29_S3_N2_L,MM_230_HF2,230,14.0,2.113,2.113,2.113,None,102.113,189.9,132.4,327.1,229.3,131.8,228.3,229.3,229.1,1.011,0.997,1.006,0.997,0.993,0.993,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF2_15,C29_S3_N2_L,MM_230_HF2,230,15.0,2.114,2.114,2.114,None,102.114,188.2,132.4,326.8,229.3,131.4,227.9,229.3,229.0,1.002,0.997,1.005,0.997,0.99,0.991,0.997,0.996,0.0
C29_S3_N2_L_MM_230_HF2_16,C29_S3_N2_L,MM_230_HF2,230,16.0,2.115,2.115,2.115,None,102.115,188.9,132.4,326.7,229.3,131.1,227.1,229.3,228.9,1.006,0.997,1.004,0.997,0.987,0.987,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_17,C29_S3_N2_L,MM_230_HF2,230,17.0,2.116,2.116,2.116,None,102.116,189.7,132.4,327.2,229.3,130.9,226.6,229.3,228.8,1.01,0.997,1.006,0.997,0.986,0.985,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_18,C29_S3_N2_L,MM_230_HF2,230,18.0,2.117,2.117,2.117,None,102.117,190.0,132.4,327.3,229.3,130.9,226.4,229.3,228.8,1.012,0.997,1.006,0.997,0.986,0.984,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_19,C29_S3_N2_L,MM_230_HF2,230,19.0,2.118,2.118,2.118,None,102.118,189.8,132.4,327.1,229.3,130.7,226.5,229.3,228.8,1.011,0.997,1.006,0.997,0.984,0.985,0.997,0.995,0.0
C29_S3_N2_L_MM_230_HF2_20,C29_S3_N2_L,MM_230_HF2,230,20.0,2.119,2.119,2.119,None,102.119,188.4,132.4,326.9,229.3,130.7,226.5,229.3,228.7,1.003,0.997,1.005,0.997,0.984,0.985,0.997,0.994,0.0
C29_S3_N2_L_MM_230_HF3_1,C29_S3_N2_L,MM_230_HF3,230,1.0,2.1,2.1,2.1,None,102.1,189.7,133.3,328.3,230.8,131.5,227.7,230.8,230.2,1.01,1.004,1.009,1.003,0.99,0.99,1.003,1.001,0.0
C29_S3_N2_L_MM_230_HF3_2,C29_S3_N2_L,MM_230_HF3,230,2.0,2.101,2.101,2.101,None,102.101,190.2,133.3,328.4,230.8,131.6,227.5,230.8,230.2,1.013,1.004,1.01,1.003,0.991,0.989,1.003,1.001,0.0
C29_S3_N2_L_MM_230_HF3_3,C29_S3_N2_L,MM_230_HF3,230,3.0,2.102,2.102,2.102,None,102.102,190.9,133.4,329.0,230.8,131.6,227.6,230.8,230.3,1.017,1.005,1.011,1.003,0.991,0.99,1.003,1.001,0.0
C29_S3_N2_L_MM_230_HF3_4,C29_S3_N2_L,MM_230_HF3,230,4.0,2.103,2.103,2.103,None,102.103,191.2,133.4,329.2,230.8,131.7,227.9,230.8,230.3,1.018,1.005,1.012,1.003,0.992,0.991,1.003,1.001,0.0
C29_S3_N2_L_MM_230_HF3_5,C29_S3_N2_L,MM_230_HF3,230,5.0,2.104,2.104,2.104,None,102.104,190.9,133.4,329.5,230.9,131.8,228.5,230.8,230.4,1.017,1.005,1.013,1.004,0.993,0.993,1.003,1.002,0.0
C29_S3_N2_L_MM_230_HF3_6,C29_S3_N2_L,MM_230_HF3,230,6.0,2.105,2.105,2.105,None,102.105,189.7,133.4,329.4,231.0,132.0,228.9,230.8,230.4,1.01,1.005,1.013,1.004,0.994,0.995,1.003,1.002,0.0
C29_S3_N2_L_MM_230_HF3_7,C29_S3_N2_L,MM_230_HF3,230,7.0,2.106,2.106,2.106,None,102.106,189.9,133.3,328.7,230.9,132.2,229.1,230.8,230.5,1.011,1.004,1.011,1.004,0.996,0.996,1.003,1.002,0.0
C29_S3_N2_L_MM_230_HF3_8,C29_S3_N2_L,MM_230_HF3,230,8.0,2.107,2.107,2.107,None,102.107,190.9,133.3,329.7,230.8,132.4,229.5,230.8,230.6,1.017,1.004,1.014,1.003,0.997,0.998,1.003,1.003,0.0
